time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.86104816198349,0.2756733000278473,0.248903289437294,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387558996677398,0.4082629084587097,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669393062591553,0.2815838754177093,0.1976073384284973,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854672908782959,0.2998906075954437,0.2847937643527984,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950745820999146,0.2148295193910598,0.9712149500846864,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,298.086669921875,284.7166442871094,1.0,0.4657802879810333,1.0,1.0,0.0,1.0,-2.534536838531494,2.534531831741333,5.165033599041635e-06,1.957731366157532,0.8478628993034363,0.8478628993034363,0.0,87.08904266357422,63.0,51754.921875,0.0,1305.582763671875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119141697883606,1.0,0.0,0.0,3.435431241989136,3.435453414916992,7.875095775489172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10986328125,0.0,1312.3525390625,1895.4371337890625,0.0,3514.359619140625,0.8580895662307739,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820436596870422,0.2766208946704864,0.2495206147432327,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458250999450683,0.3809702098369598,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888217806816101,0.2830744981765747,0.1984657347202301,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081670641899108,0.3013629019260406,0.2859367430210113,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146504163742065,0.2157731056213379,0.9742298722267152,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,298.1302795410156,284.9177551269531,1.0,0.4571935832500458,1.0,1.0,0.0,1.0,-2.508005142211914,2.508000135421753,5.057780526840361e-06,1.9373832941055296,0.8490400314331055,0.8490400314331055,0.0,80.4516830444336,51.0,50408.5,0.0,1244.5904541015625,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024553298950196,1.0,0.0,0.0,3.42208218574524,3.4221041202545166,7.814014111318102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9375,0.0,1296.4136962890625,1895.4371337890625,0.0,3426.460693359375,0.8548198342323303,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820436596870422,0.2766208946704864,0.2495206147432327,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458250999450683,0.3809702098369598,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888217806816101,0.2830744981765747,0.1984657347202301,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081670641899108,0.3013629019260406,0.2859367430210113,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146504163742065,0.2157731056213379,0.9742298722267152,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,298.1302795410156,284.9177551269531,1.0,0.4571935832500458,1.0,1.0,0.0,1.0,-2.508005142211914,2.508000135421753,5.057780526840361e-06,1.9373832941055296,0.8490400314331055,0.8490400314331055,0.0,80.4516830444336,51.0,50408.5,0.0,1244.5904541015625,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024553298950196,1.0,0.0,0.0,3.42208218574524,3.4221041202545166,7.814014111318102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9375,0.0,1296.4136962890625,1895.4371337890625,0.0,3426.460693359375,0.8548198342323303,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.895743191242218,0.2771071195602417,0.2498108446598053,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509928822517395,0.3646338284015655,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029518961906432,0.2838296890258789,0.1988826096057891,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241118431091307,0.302111268043518,0.2864957749843597,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.826350748538971,0.2162845432758331,0.9758004546165466,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,298.1600952148437,285.05889892578125,1.0,0.4521253705024719,1.0,1.0,0.0,1.0,-2.491788864135742,2.491783857345581,4.992486083210679e-06,1.9247883558273315,0.8509537577629089,0.8509537577629089,0.0,76.65631866455078,51.0,49284.1328125,0.0,1208.8568115234375,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952869772911072,1.0,0.0,0.0,3.420159816741944,3.4201817512512207,7.805237487445993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.2265625,0.0,1293.186279296875,1895.4371337890625,0.0,3359.61376953125,0.8542816042900085,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.912601113319397,0.2776615023612976,0.2501818239688873,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571503698825836,0.3464294672012329,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.921085000038147,0.284644067287445,0.1993495672941208,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433752298355104,0.3029148876667022,0.2871170043945312,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401680588722229,0.2168663591146469,0.9776877164840698,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,298.1946716308594,285.098876953125,1.0,0.4466131925582886,1.0,1.0,0.0,1.0,-2.473940372467041,2.473935604095459,4.921110758004943e-06,1.9109203815460205,0.8524969816207886,0.8524969816207886,0.0,72.60658264160156,54.0,49016.76171875,0.0,1170.5697021484375,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917262554168701,1.0,0.0,0.0,3.4220409393310547,3.422062873840332,7.813825959601672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.203125,0.0,1293.9010009765625,1895.4371337890625,0.0,3326.34765625,0.8545252680778503,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411113262176514,0.2788549959659576,0.2510374188423157,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708302617073059,0.320988118648529,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950310230255127,0.2863618731498718,0.2003810107707977,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.970774233341217,0.3046076595783233,0.2884918749332428,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624926209449768,0.2181998193264007,0.9825047254562378,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,298.2694091796875,285.2839050292969,1.0,0.4402066171169281,1.0,1.0,0.0,1.0,-2.453059673309326,2.453054904937744,4.83764551972854e-06,1.894363045692444,0.8583781719207764,0.8583781719207764,0.0,67.36988830566406,74.0,47830.55078125,0.0,1124.361083984375,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803449273109436,1.0,0.0,0.0,3.4344890117645264,3.434510946273804,7.870776244089939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3740234375,0.0,1303.864013671875,1895.4371337890625,0.0,3219.813232421875,0.8570210337638855,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411113262176514,0.2788549959659576,0.2510374188423157,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708302617073059,0.320988118648529,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950310230255127,0.2863618731498718,0.2003810107707977,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.970774233341217,0.3046076595783233,0.2884918749332428,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624926209449768,0.2181998193264007,0.9825047254562378,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,298.2694091796875,285.2839050292969,1.0,0.4402066171169281,1.0,1.0,0.0,1.0,-2.453059673309326,2.453054904937744,4.83764551972854e-06,1.894363045692444,0.8583781719207764,0.8583781719207764,0.0,67.36988830566406,74.0,47830.55078125,0.0,1124.361083984375,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803449273109436,1.0,0.0,0.0,3.4344890117645264,3.434510946273804,7.870776244089939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3740234375,0.0,1303.864013671875,1895.4371337890625,0.0,3219.813232421875,0.8570210337638855,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420979022979736,0.2803511917591095,0.252298504114151,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830839335918426,0.3217139542102813,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518449902534484,0.288368672132492,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719879627227784,0.3065738976001739,0.2902698814868927,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638771176338196,0.2198389321565628,0.9895013570785522,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,298.3333740234375,285.5005798339844,1.0,0.4433913230895996,1.0,1.0,0.0,1.0,-2.467558145523072,2.46755313873291,4.893971436104039e-06,1.905050277709961,0.8672948479652405,0.8672948479652405,0.0,67.94438171386719,94.0,47124.85546875,0.0,1143.516845703125,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700422644615173,1.0,0.0,0.0,3.459895610809326,3.4599177837371826,7.987655408214778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99365234375,0.0,1326.7757568359375,1895.4371337890625,0.0,3123.20703125,0.8623958826065063,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420979022979736,0.2803511917591095,0.252298504114151,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830839335918426,0.3217139542102813,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518449902534484,0.288368672132492,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719879627227784,0.3065738976001739,0.2902698814868927,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638771176338196,0.2198389321565628,0.9895013570785522,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,298.3333740234375,285.5005798339844,1.0,0.4433913230895996,1.0,1.0,0.0,1.0,-2.467558145523072,2.46755313873291,4.893971436104039e-06,1.905050277709961,0.8672948479652405,0.8672948479652405,0.0,67.94438171386719,94.0,47124.85546875,0.0,1143.516845703125,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700422644615173,1.0,0.0,0.0,3.459895610809326,3.4599177837371826,7.987655408214778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99365234375,0.0,1326.7757568359375,1895.4371337890625,0.0,3123.20703125,0.8623958826065063,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131017327308656,0.2801574766635895,0.2526022493839264,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883528053760528,0.3492716550827026,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.92336505651474,0.2885912656784057,0.2022690623998642,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945170283317566,0.3066892027854919,0.2909346222877502,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414657115936279,0.2193973660469055,0.9905422329902648,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,298.3421630859375,285.7372741699219,1.0,0.4533072113990783,1.0,1.0,0.0,1.0,-2.503727674484253,2.503722667694092,5.038213657826418e-06,1.9328774213790887,0.8795551657676697,0.8795551657676697,0.0,74.07087707519531,114.0,46725.6484375,0.0,1212.199951171875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625773787498474,1.0,0.0,0.0,3.498852014541626,3.498874425888061,8.168540261976887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2607421875,0.0,1363.784423828125,1895.4371337890625,0.0,3053.179931640625,0.8707917928695679,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131017327308656,0.2801574766635895,0.2526022493839264,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883528053760528,0.3492716550827026,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.92336505651474,0.2885912656784057,0.2022690623998642,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.945170283317566,0.3066892027854919,0.2909346222877502,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414657115936279,0.2193973660469055,0.9905422329902648,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,298.3421630859375,285.7372741699219,1.0,0.4533072113990783,1.0,1.0,0.0,1.0,-2.503727674484253,2.503722667694092,5.038213657826418e-06,1.9328774213790887,0.8795551657676697,0.8795551657676697,0.0,74.07087707519531,114.0,46725.6484375,0.0,1212.199951171875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625773787498474,1.0,0.0,0.0,3.498852014541626,3.498874425888061,8.168540261976887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2607421875,0.0,1363.784423828125,1895.4371337890625,0.0,3053.179931640625,0.8707917928695679,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806519508361816,0.2812812924385071,0.2536547482013702,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893881976604461,0.389081060886383,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.889797568321228,0.2900804579257965,0.2033409476280212,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9083999395370485,0.3080016672611236,0.2922298014163971,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141768574714661,0.2198511660099029,0.9931671023368835,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,298.3247985839844,285.98468017578125,1.0,0.4681741595268249,1.0,1.0,0.0,1.0,-2.558804512023926,2.558799266815185,5.262142167339334e-06,1.975341558456421,0.895179271697998,0.895179271697998,0.0,83.76966857910156,134.0,46550.625,0.0,1322.027587890625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577562570571899,1.0,0.0,0.0,3.550456285476685,3.5504791736602783,8.411271323893743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13232421875,0.0,1414.997314453125,1895.4371337890625,0.0,3007.96337890625,0.8820528388023376,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806519508361816,0.2812812924385071,0.2536547482013702,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893881976604461,0.389081060886383,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.889797568321228,0.2900804579257965,0.2033409476280212,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9083999395370485,0.3080016672611236,0.2922298014163971,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141768574714661,0.2198511660099029,0.9931671023368835,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,298.3247985839844,285.98468017578125,1.0,0.4681741595268249,1.0,1.0,0.0,1.0,-2.558804512023926,2.558799266815185,5.262142167339334e-06,1.975341558456421,0.895179271697998,0.895179271697998,0.0,83.76966857910156,134.0,46550.625,0.0,1322.027587890625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577562570571899,1.0,0.0,0.0,3.550456285476685,3.5504791736602783,8.411271323893743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13232421875,0.0,1414.997314453125,1895.4371337890625,0.0,3007.96337890625,0.8820528388023376,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649873733520508,0.2821008861064911,0.2544768750667572,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886887371540069,0.4116964638233185,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739726543426514,0.2911048829555511,0.2041207700967788,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917714357376099,0.3089267313480377,0.2931972444057464,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995763421058655,0.2202702760696411,0.995631992816925,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,298.30987548828125,286.1614990234375,1.0,0.4770346581935882,1.0,1.0,0.0,1.0,-2.5920209884643555,2.592015504837036,5.399688689067261e-06,2.0010080337524414,0.9047788977622986,0.9047788977622986,0.0,89.74407196044922,134.0,46053.9765625,0.0,1390.98876953125,1.0,281.7963256835937,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540502190589905,1.0,0.0,0.0,3.5803654193878174,3.5803885459899902,8.553581665182719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2548828125,0.0,1445.5537109375,1895.4371337890625,0.0,2973.2197265625,0.8886504173278809,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503852486610413,0.2830938100814819,0.2555212080478668,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873716533184051,0.4354316592216491,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.859115481376648,0.2923069298267364,0.2050711959600448,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760766386985779,0.3100171387195587,0.2943813502788543,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852199077606201,0.2208074629306793,0.9988576173782348,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,298.2931823730469,286.2384033203125,1.0,0.4866369664669037,1.0,1.0,0.0,1.0,-2.6282315254211426,2.628225803375244,5.551702997763641e-06,2.029008150100708,0.9142487049102784,0.9142487049102784,0.0,96.3724136352539,152.0,46524.00390625,0.0,1468.5802001953125,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550201058387756,1.0,0.0,0.0,3.6132493019104,3.613272666931152,8.711423902241222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.763671875,0.0,1480.04736328125,1895.4371337890625,0.0,2982.310546875,0.8958824276924133,1.0,0.0,3.0,1.0,0.0
12398820,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.813264787197113,0.2836810350418091,0.2571564018726349,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9741119742393494,0.4825357496738434,0.4587798118591308,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.8218574523925781,0.2935981154441833,0.2067671865224838,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.8367193937301636,0.311195820569992,0.2965350449085235,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.7488973736763,0.2210877686738968,1.004747986793518,286.0921936035156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,298.2464599609375,286.08990478515625,1.0,0.5050628185272217,1.0,1.0,0.0,1.0,-2.6701247692108154,2.670119047164917,5.73159786654287e-06,2.0620718002319336,0.92843359708786,0.92843359708786,0.0,115.36221313476562,140.0,48610.50390625,0.0,1612.2874755859375,1.0,281.557861328125,284.7236328125,295.167724609375,298.305908203125,293.1499938964844,293.1499938964844,281.25,34373.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755738735198975,1.0,0.0,0.0,3.674729585647583,3.674753665924072,9.010399821818282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.80517578125,0.0,1548.604248046875,1895.4371337890625,0.0,3175.08837890625,0.909684956073761,1.0,0.0,3.0,1.0,0.0
12398880,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.813264787197113,0.2836810350418091,0.2571564018726349,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.9741119742393494,0.4825357496738434,0.4587798118591308,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.8218574523925781,0.2935981154441833,0.2067671865224838,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.8367193937301636,0.311195820569992,0.2965350449085235,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.7488973736763,0.2210877686738968,1.004747986793518,286.0921936035156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,298.2464599609375,286.08990478515625,1.0,0.5050628185272217,1.0,1.0,0.0,1.0,-2.6701247692108154,2.670119047164917,5.73159786654287e-06,2.0620718002319336,0.92843359708786,0.92843359708786,0.0,115.36221313476562,140.0,48610.50390625,0.0,1612.2874755859375,1.0,281.557861328125,284.7236328125,295.167724609375,298.305908203125,293.1499938964844,293.1499938964844,281.25,34373.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755738735198975,1.0,0.0,0.0,3.674729585647583,3.674753665924072,9.010399821818282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.80517578125,0.0,1548.604248046875,1895.4371337890625,0.0,3175.08837890625,0.909684956073761,1.0,0.0,3.0,1.0,0.0
12398940,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.792534351348877,0.2826156318187713,0.2569169402122497,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9473757147789,0.4802261888980865,0.4564090371131897,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8024529218673706,0.2934647500514984,0.2072019428014755,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8177489638328552,0.3110242486000061,0.2970806062221527,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7313374876976013,0.2202768176794052,1.004209041595459,285.87677001953125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,298.2153015136719,285.8739929199219,1.0,0.5111785531044006,1.0,1.0,0.0,1.0,-2.6674275398254395,2.667421817779541,5.72071712667821e-06,2.060322999954224,0.939085066318512,0.939085066318512,0.0,126.3747329711914,128.0,50185.0703125,0.0,1658.5889892578125,1.0,281.2578125,284.4805908203125,295.1872253417969,298.4496459960937,293.1499938964844,293.1499938964844,280.95001220703125,34601.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935711979866028,1.0,0.0,0.0,3.727510452270508,3.7275350093841553,9.271094540963531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.4140625,0.0,1610.4378662109375,1895.4371337890625,0.0,3343.588623046875,0.9216835498809814,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.792534351348877,0.2826156318187713,0.2569169402122497,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9473757147789,0.4802261888980865,0.4564090371131897,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8024529218673706,0.2934647500514984,0.2072019428014755,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8177489638328552,0.3110242486000061,0.2970806062221527,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.7313374876976013,0.2202768176794052,1.004209041595459,285.87677001953125,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,298.2153015136719,285.8739929199219,1.0,0.5111785531044006,1.0,1.0,0.0,1.0,-2.6674275398254395,2.667421817779541,5.72071712667821e-06,2.060322999954224,0.939085066318512,0.939085066318512,0.0,126.3747329711914,128.0,50185.0703125,0.0,1658.5889892578125,1.0,281.2578125,284.4805908203125,295.1872253417969,298.4496459960937,293.1499938964844,293.1499938964844,280.95001220703125,34601.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935711979866028,1.0,0.0,0.0,3.727510452270508,3.7275350093841553,9.271094540963531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.4140625,0.0,1610.4378662109375,1895.4371337890625,0.0,3343.588623046875,0.9216835498809814,1.0,0.0,3.0,1.0,0.0
12399060,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.7872711420059204,0.2808371782302856,0.2555341422557831,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.9415243864059448,0.4791554808616638,0.4553119838237762,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.7980762124061584,0.2926632165908813,0.2068031281232834,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.8135838508605957,0.3101504445075989,0.2964850962162018,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.7270268797874451,0.2189140766859054,0.9990502595901488,285.6532897949219,284.95001220703125,297.4528503417969,292.13726806640625,297.4515380859375,298.1925964355469,285.650390625,1.0,0.5107840895652771,1.0,1.0,0.0,1.0,-2.6570591926574707,2.6570534706115723,5.676417003996903e-06,2.052356243133545,0.9466800093650818,0.9466800093650818,0.0,128.2657470703125,116.0,51598.75,0.0,1652.2958984375,1.0,280.9574279785156,284.2332458496094,295.1893005371094,298.5429077148437,293.1499938964844,293.1499938964844,280.6499938964844,34871.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062758684158324,1.0,0.0,0.0,3.7701921463012695,3.770217180252075,9.484626843914156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.2568359375,0.0,1662.3253173828125,1895.4371337890625,0.0,3462.0107421875,0.9314559698104858,1.0,0.0,3.0,1.0,0.0
12399120,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.7872711420059204,0.2808371782302856,0.2555341422557831,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.9415243864059448,0.4791554808616638,0.4553119838237762,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.7980762124061584,0.2926632165908813,0.2068031281232834,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.8135838508605957,0.3101504445075989,0.2964850962162018,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.7270268797874451,0.2189140766859054,0.9990502595901488,285.6532897949219,284.95001220703125,297.4528503417969,292.13726806640625,297.4515380859375,298.1925964355469,285.650390625,1.0,0.5107840895652771,1.0,1.0,0.0,1.0,-2.6570591926574707,2.6570534706115723,5.676417003996903e-06,2.052356243133545,0.9466800093650818,0.9466800093650818,0.0,128.2657470703125,116.0,51598.75,0.0,1652.2958984375,1.0,280.9574279785156,284.2332458496094,295.1893005371094,298.5429077148437,293.1499938964844,293.1499938964844,280.6499938964844,34871.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062758684158324,1.0,0.0,0.0,3.7701921463012695,3.770217180252075,9.484626843914156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.2568359375,0.0,1662.3253173828125,1895.4371337890625,0.0,3462.0107421875,0.9314559698104858,1.0,0.0,3.0,1.0,0.0
12399180,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281616210937,0.7901614308357239,0.2787476181983948,0.2536118626594543,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.947300910949707,0.4783253073692322,0.4543952941894531,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.8019954562187195,0.2915495634078979,0.2059881687164306,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8172573447227478,0.3089006245136261,0.295270025730133,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7293877601623535,0.2172542959451675,0.9913629293441772,285.4276123046875,284.95001220703125,297.5141906738281,292.15972900390625,297.5129089355469,298.1725158691406,285.4247741699219,1.0,0.5063261985778809,1.0,1.0,0.0,1.0,-2.641974210739136,2.6419684886932373,5.612170753011014e-06,2.0407161712646484,0.9512426853179932,0.9512426853179932,0.0,124.81637573242188,104.0,52885.5078125,0.0,1615.2745361328125,1.0,280.6571655273437,283.98590087890625,295.19708251953125,298.6305236816406,293.1499938964844,293.1499938964844,280.3500061035156,35154.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159629940986632,1.0,0.0,0.0,3.8023738861083984,3.802399158477783,9.647236538512516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.92822265625,0.0,1702.7974853515625,1895.4371337890625,0.0,3551.857177734375,0.938879132270813,1.0,0.0,3.0,1.0,0.0
12399240,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281616210937,0.7901614308357239,0.2787476181983948,0.2536118626594543,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.947300910949707,0.4783253073692322,0.4543952941894531,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.8019954562187195,0.2915495634078979,0.2059881687164306,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8172573447227478,0.3089006245136261,0.295270025730133,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7293877601623535,0.2172542959451675,0.9913629293441772,285.4276123046875,284.95001220703125,297.5141906738281,292.15972900390625,297.5129089355469,298.1725158691406,285.4247741699219,1.0,0.5063261985778809,1.0,1.0,0.0,1.0,-2.641974210739136,2.6419684886932373,5.612170753011014e-06,2.0407161712646484,0.9512426853179932,0.9512426853179932,0.0,124.81637573242188,104.0,52885.5078125,0.0,1615.2745361328125,1.0,280.6571655273437,283.98590087890625,295.19708251953125,298.6305236816406,293.1499938964844,293.1499938964844,280.3500061035156,35154.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159629940986632,1.0,0.0,0.0,3.8023738861083984,3.802399158477783,9.647236538512516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.92822265625,0.0,1702.7974853515625,1895.4371337890625,0.0,3551.857177734375,0.938879132270813,1.0,0.0,3.0,1.0,0.0
12399300,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.7939318418502808,0.2776627242565155,0.25257408618927,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669372558594,0.9532362222671508,0.4779217541217804,0.4539415538311004,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.8063015341758728,0.2909456789493561,0.2055133730173111,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8212506175041199,0.3082024157047272,0.2945445775985718,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.7324455976486206,0.2163678705692291,0.9870170950889589,285.2680053710937,284.95001220703125,297.54412841796875,292.1702575683594,297.5428771972656,298.1631164550781,285.2562255859375,1.0,0.5030902624130249,1.0,1.0,0.0,1.0,-2.63351845741272,2.6335129737854004,5.576298008236336e-06,2.034181594848633,0.9518242478370668,0.9518242478370668,0.0,121.74568176269533,104.0,53983.30859375,0.0,1589.587158203125,1.0,280.3971862792969,283.7991027832031,295.2240600585937,298.7782287597656,293.1499938964844,293.1499938964844,280.3500061035156,35304.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221926927566528,1.0,0.0,0.0,3.814691066741944,3.8147165775299072,9.7098393325723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.55224609375,0.0,1718.79052734375,1895.4371337890625,0.0,3609.38037109375,0.9417206645011902,1.0,0.0,3.0,1.0,0.0
12399360,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7987082600593567,0.2765121459960937,0.2514138519763946,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9603157043457032,0.4774507880210876,0.4533589780330658,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.811500072479248,0.2902809679508209,0.204953134059906,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8261733055114746,0.307429164648056,0.2936941385269165,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7363483905792236,0.2154244035482406,0.9822129011154176,285.2017517089844,284.95001220703125,297.5735778808594,292.18035888671875,297.57232666015625,298.1534423828125,285.1990051269531,1.0,0.4993394315242767,1.0,1.0,0.0,1.0,-2.623957395553589,2.623951911926269,5.5358805184368975e-06,2.0267958641052246,0.9527873992919922,0.9527873992919922,0.0,118.13661193847656,92.0,54063.8671875,0.0,1560.1143798828125,1.0,280.3568725585937,283.74005126953125,295.2095642089844,298.7169494628906,293.1499938964844,293.1499938964844,280.04998779296875,35435.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240571856498718,1.0,0.0,0.0,3.824097633361816,3.82412314414978,9.757784482644638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.0673828125,0.0,1731.201171875,1895.4371337890625,0.0,3626.55224609375,0.9439490437507628,1.0,0.0,3.0,1.0,0.0
12399420,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8118703961372375,0.2741878926753998,0.2490564882755279,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9777737855911256,0.4764566123485565,0.4521463513374328,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8249920606613159,0.2889290153980255,0.2037947624921798,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8395910263061523,0.3058097064495086,0.2918900549411773,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7474074959754944,0.2134897708892822,0.9721794128417968,284.97735595703125,284.95001220703125,297.6308898925781,292.1992492675781,297.6296691894531,298.13543701171875,284.9747009277344,1.0,0.4907408356666565,1.0,1.0,0.0,1.0,-2.604052782058716,2.6040472984313965,5.452190180221805e-06,2.0114104747772217,0.9513453841209412,0.9513453841209412,0.0,109.52394104003906,80.0,55144.5859375,0.0,1494.5230712890625,1.0,280.0568542480469,283.4970397949219,295.2232971191406,298.7996520996094,293.1499938964844,293.1499938964844,279.75,35714.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931136965751648,1.0,0.0,0.0,3.8355050086975098,3.8355307579040527,9.816086503633414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.8671875,0.0,1747.2655029296875,1895.4371337890625,0.0,3691.55810546875,0.946692943572998,1.0,0.0,3.0,1.0,0.0
12399480,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8118703961372375,0.2741878926753998,0.2490564882755279,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9777737855911256,0.4764566123485565,0.4521463513374328,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8249920606613159,0.2889290153980255,0.2037947624921798,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8395910263061523,0.3058097064495086,0.2918900549411773,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7474074959754944,0.2134897708892822,0.9721794128417968,284.97735595703125,284.95001220703125,297.6308898925781,292.1992492675781,297.6296691894531,298.13543701171875,284.9747009277344,1.0,0.4907408356666565,1.0,1.0,0.0,1.0,-2.604052782058716,2.6040472984313965,5.452190180221805e-06,2.0114104747772217,0.9513453841209412,0.9513453841209412,0.0,109.52394104003906,80.0,55144.5859375,0.0,1494.5230712890625,1.0,280.0568542480469,283.4970397949219,295.2232971191406,298.7996520996094,293.1499938964844,293.1499938964844,279.75,35714.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931136965751648,1.0,0.0,0.0,3.8355050086975098,3.8355307579040527,9.816086503633414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.8671875,0.0,1747.2655029296875,1895.4371337890625,0.0,3691.55810546875,0.946692943572998,1.0,0.0,3.0,1.0,0.0
12399540,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8287542462348938,0.271799236536026,0.2465956956148147,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.9972590804100036,0.4753313064575195,0.4507683515548706,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8430518507957458,0.2875320613384247,0.2025673538446426,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.8583006858825684,0.3040814995765686,0.2899323105812073,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.7632028460502625,0.2114874869585037,0.961600124835968,284.7550354003906,284.95001220703125,297.6860046386719,292.21649169921875,297.6848449707031,298.1185302734375,284.7525329589844,1.0,0.4810767769813537,1.0,1.0,0.0,1.0,-2.58289647102356,2.58289122581482,5.363935088098515e-06,1.995056629180908,0.9469502568244934,0.9469502568244934,0.0,99.75827026367188,68.0,56135.41796875,0.0,1423.152099609375,1.0,279.7568054199219,283.2574462890625,295.2367248535156,298.8770751953125,293.1499938964844,293.1499938964844,279.45001220703125,35993.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374581575393676,1.0,0.0,0.0,3.836606740951538,3.836632490158081,9.821726507652784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5615234375,0.0,1750.803466796875,1895.4371337890625,0.0,3749.307373046875,0.9471158385276794,1.0,0.0,3.0,1.0,0.0
12399600,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8287542462348938,0.271799236536026,0.2465956956148147,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.9972590804100036,0.4753313064575195,0.4507683515548706,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8430518507957458,0.2875320613384247,0.2025673538446426,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.8583006858825684,0.3040814995765686,0.2899323105812073,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.7632028460502625,0.2114874869585037,0.961600124835968,284.7550354003906,284.95001220703125,297.6860046386719,292.21649169921875,297.6848449707031,298.1185302734375,284.7525329589844,1.0,0.4810767769813537,1.0,1.0,0.0,1.0,-2.58289647102356,2.58289122581482,5.363935088098515e-06,1.995056629180908,0.9469502568244934,0.9469502568244934,0.0,99.75827026367188,68.0,56135.41796875,0.0,1423.152099609375,1.0,279.7568054199219,283.2574462890625,295.2367248535156,298.8770751953125,293.1499938964844,293.1499938964844,279.45001220703125,35993.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374581575393676,1.0,0.0,0.0,3.836606740951538,3.836632490158081,9.821726507652784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5615234375,0.0,1750.803466796875,1895.4371337890625,0.0,3749.307373046875,0.9471158385276794,1.0,0.0,3.0,1.0,0.0
12399660,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.8417261242866516,0.2692411243915558,0.2441291958093643,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9990000128746032,0.4757245182991028,0.4295744895935058,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.8577817678451538,0.2860034704208374,0.2013575881719589,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132751464844,0.8735395669937134,0.3021630346775055,0.287941038608551,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.7757793068885803,0.2093500196933746,0.9510692954063416,284.5128173828125,284.95001220703125,297.73883056640625,292.23211669921875,297.7376708984375,298.1090087890625,284.5085754394531,1.0,0.4694211184978485,1.0,1.0,0.0,1.0,-2.5380003452301025,2.5379953384399414,5.179567324375967e-06,1.960614562034607,0.9392381310462952,0.9392381310462952,0.0,91.98737335205078,56.0,56708.828125,0.0,1331.360595703125,1.0,279.45684814453125,283.00372314453125,295.2468566894531,298.9350280761719,293.1499938964844,293.1499938964844,279.1499938964844,36293.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427778720855712,1.0,0.0,0.0,3.8268015384674072,3.826827526092529,9.771588338480797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1357421875,0.0,1741.2147216796875,1895.4371337890625,0.0,3797.672607421875,0.945094108581543,1.0,0.0,3.0,1.0,0.0
12399720,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.8417261242866516,0.2692411243915558,0.2441291958093643,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9990000128746032,0.4757245182991028,0.4295744895935058,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.513427734375,0.8577817678451538,0.2860034704208374,0.2013575881719589,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132751464844,0.8735395669937134,0.3021630346775055,0.287941038608551,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.7757793068885803,0.2093500196933746,0.9510692954063416,284.5128173828125,284.95001220703125,297.73883056640625,292.23211669921875,297.7376708984375,298.1090087890625,284.5085754394531,1.0,0.4694211184978485,1.0,1.0,0.0,1.0,-2.5380003452301025,2.5379953384399414,5.179567324375967e-06,1.960614562034607,0.9392381310462952,0.9392381310462952,0.0,91.98737335205078,56.0,56708.828125,0.0,1331.360595703125,1.0,279.45684814453125,283.00372314453125,295.2468566894531,298.9350280761719,293.1499938964844,293.1499938964844,279.1499938964844,36293.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427778720855712,1.0,0.0,0.0,3.8268015384674072,3.826827526092529,9.771588338480797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.1357421875,0.0,1741.2147216796875,1895.4371337890625,0.0,3797.672607421875,0.945094108581543,1.0,0.0,3.0,1.0,0.0
