time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399780,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.857715904712677,0.2664635777473449,0.241452008485794,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554626464844,0.9990000128746032,0.47969651222229,0.4007361233234405,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8759442567825317,0.2842947244644165,0.2000147998332977,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561950683594,0.8921223282814026,0.3000096976757049,0.2857188582420349,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25738525390625,0.7912130355834961,0.2070913016796112,0.9398831129074096,284.2557067871094,284.95001220703125,297.7892150878906,292.24615478515625,297.7880859375,298.1187744140625,284.2511291503906,1.0,0.4558650255203247,1.0,1.0,0.0,1.0,-2.48241662979126,2.4824118614196777,4.955139957019128e-06,1.9176092147827148,0.9279646277427672,0.9279646277427672,0.0,83.73623657226562,59.0,56995.7734375,0.0,1227.62451171875,1.0,279.1569519042969,282.7427978515625,295.25177001953125,298.9644470214844,293.1499938964844,293.1499938964844,278.8500061035156,36637.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461456537246704,1.0,0.0,0.0,3.804367780685425,3.804393529891968,9.657356940806494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9169921875,0.0,1716.757568359375,1895.4371337890625,0.0,3828.173828125,0.9402655959129332,1.0,0.0,3.0,1.0,0.0
12399840,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.857715904712677,0.2664635777473449,0.241452008485794,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2554626464844,0.9990000128746032,0.47969651222229,0.4007361233234405,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8759442567825317,0.2842947244644165,0.2000147998332977,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2561950683594,0.8921223282814026,0.3000096976757049,0.2857188582420349,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25738525390625,0.7912130355834961,0.2070913016796112,0.9398831129074096,284.2557067871094,284.95001220703125,297.7892150878906,292.24615478515625,297.7880859375,298.1187744140625,284.2511291503906,1.0,0.4558650255203247,1.0,1.0,0.0,1.0,-2.48241662979126,2.4824118614196777,4.955139957019128e-06,1.9176092147827148,0.9279646277427672,0.9279646277427672,0.0,83.73623657226562,59.0,56995.7734375,0.0,1227.62451171875,1.0,279.1569519042969,282.7427978515625,295.25177001953125,298.9644470214844,293.1499938964844,293.1499938964844,278.8500061035156,36637.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461456537246704,1.0,0.0,0.0,3.804367780685425,3.804393529891968,9.657356940806494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9169921875,0.0,1716.757568359375,1895.4371337890625,0.0,3828.173828125,0.9402655959129332,1.0,0.0,3.0,1.0,0.0
12399900,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867004394531,0.8639189004898071,0.2650576531887054,0.2401352673768997,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.9990000128746032,0.4825923144817352,0.3899417817592621,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860900878906,0.8831320405006409,0.2834277749061584,0.199361190199852,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08563232421875,0.8993258476257324,0.2988964319229126,0.2846079170703888,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.7970810532569885,0.205970749258995,0.9344677925109864,284.0841064453125,284.95001220703125,297.8134460449219,292.25262451171875,297.8123474121094,298.12994384765625,284.07049560546875,1.0,0.4507907629013061,1.0,1.0,0.0,1.0,-2.4592247009277344,2.4592199325561523,4.862607511313399e-06,1.8994590044021609,0.9205334782600404,0.9205334782600404,0.0,80.68695831298828,59.0,57618.83984375,0.0,1187.2467041015625,1.0,278.8974609375,282.55242919921875,295.2743530273437,299.0805053710937,293.1499938964844,293.1499938964844,278.8500061035156,36834.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491612911224364,1.0,0.0,0.0,3.788141012191773,3.788166522979736,9.575149988449994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.4990234375,0.0,1698.833984375,1895.4371337890625,0.0,3855.4033203125,0.936713933944702,1.0,0.0,3.0,1.0,0.0
12399960,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.8681203126907349,0.2636109888553619,0.2387617230415344,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0139465332031,0.9990000128746032,0.485409528017044,0.3821101188659668,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01446533203125,0.8882346153259277,0.282527208328247,0.19867604970932,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0143737792969,0.9043611884117126,0.29773610830307,0.283445805311203,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.8010411858558655,0.2048367708921432,0.9290278553962708,284.0140686035156,284.95001220703125,297.8370361328125,292.2587280273437,297.8359680175781,298.1405944824219,284.0111694335937,1.0,0.446523904800415,1.0,1.0,0.0,1.0,-2.43940544128418,2.4394006729125977,4.784427346748998e-06,1.8840453624725344,0.9135350584983826,0.9135350584983826,0.0,78.42481994628906,62.0,57349.05859375,0.0,1154.7188720703125,1.0,278.8570861816406,282.4981384277344,295.2582397460937,298.98992919921875,293.1499938964844,293.1499938964844,278.54998779296875,37015.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481467604637146,1.0,0.0,0.0,3.7678654193878174,3.767890691757202,9.472923920839094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.595703125,0.0,1676.141845703125,1895.4371337890625,0.0,3846.251220703125,0.9323171377182008,1.0,0.0,3.0,1.0,0.0
12400020,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.798583984375,0.8727178573608398,0.2607967555522918,0.2361563593149185,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.9990000128746032,0.4904252886772156,0.3720441460609436,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984924316406,0.8944441676139832,0.2808074355125427,0.1974102258682251,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.9105201363563538,0.2954428195953369,0.2812089025974273,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.8053176403045654,0.2026342451572418,0.9187349677085876,283.7982177734375,284.95001220703125,297.8822326660156,292.2698669433594,297.8812255859375,298.1584167480469,283.79638671875,1.0,0.4400771558284759,1.0,1.0,0.0,1.0,-2.407600164413452,2.407595634460449,4.660343620344065e-06,1.8593149185180664,0.8964180946350098,0.8964180946350098,0.0,75.37130737304688,65.0,57785.86328125,0.0,1105.8939208984375,1.0,278.5574951171875,282.27587890625,295.26885986328125,299.0267333984375,293.1499938964844,293.1499938964844,278.8500061035156,37421.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500775933265686,1.0,0.0,0.0,3.716278791427612,3.716303825378418,9.215308409693534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.26806640625,0.0,1618.9954833984375,1895.4371337890625,0.0,3863.6611328125,0.9210320711135864,1.0,0.0,3.0,1.0,0.0
12400080,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.798583984375,0.8727178573608398,0.2607967555522918,0.2361563593149185,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981262207031,0.9990000128746032,0.4904252886772156,0.3720441460609436,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984924316406,0.8944441676139832,0.2808074355125427,0.1974102258682251,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.9105201363563538,0.2954428195953369,0.2812089025974273,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.8053176403045654,0.2026342451572418,0.9187349677085876,283.7982177734375,284.95001220703125,297.8822326660156,292.2698669433594,297.8812255859375,298.1584167480469,283.79638671875,1.0,0.4400771558284759,1.0,1.0,0.0,1.0,-2.407600164413452,2.407595634460449,4.660343620344065e-06,1.8593149185180664,0.8964180946350098,0.8964180946350098,0.0,75.37130737304688,65.0,57785.86328125,0.0,1105.8939208984375,1.0,278.5574951171875,282.27587890625,295.26885986328125,299.0267333984375,293.1499938964844,293.1499938964844,278.8500061035156,37421.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500775933265686,1.0,0.0,0.0,3.716278791427612,3.716303825378418,9.215308409693534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.26806640625,0.0,1618.9954833984375,1895.4371337890625,0.0,3863.6611328125,0.9210320711135864,1.0,0.0,3.0,1.0,0.0
12400140,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.875514030456543,0.2594991028308868,0.2344869822263717,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.9990000128746032,0.495825856924057,0.3659323155879974,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.8985846638679504,0.2804433107376098,0.1967946738004684,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.914375364780426,0.2943306863307953,0.2797203063964844,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.8075965642929077,0.2013184875249862,0.911208987236023,283.9999694824219,284.95001220703125,297.9246520996094,292.2796325683594,297.9236755371094,298.18182373046875,284.0030212402344,1.0,0.4359525442123413,1.0,1.0,0.0,1.0,-2.386671781539917,2.386667251586914,4.57951955468161e-06,1.8429893255233765,0.8852907419204712,0.8852907419204712,0.0,73.49761962890625,68.0,56222.36328125,0.0,1074.95947265625,1.0,278.84246826171875,282.5065612792969,295.2261047363281,298.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37415.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356639385223388,1.0,0.0,0.0,3.662566661834717,3.662591218948364,8.950852361522266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.37353515625,0.0,1557.824951171875,1895.4371337890625,0.0,3732.945068359375,0.9090704917907716,1.0,0.0,3.0,1.0,0.0
12400200,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.875514030456543,0.2594991028308868,0.2344869822263717,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.9990000128746032,0.495825856924057,0.3659323155879974,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.8985846638679504,0.2804433107376098,0.1967946738004684,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.914375364780426,0.2943306863307953,0.2797203063964844,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.8075965642929077,0.2013184875249862,0.911208987236023,283.9999694824219,284.95001220703125,297.9246520996094,292.2796325683594,297.9236755371094,298.18182373046875,284.0030212402344,1.0,0.4359525442123413,1.0,1.0,0.0,1.0,-2.386671781539917,2.386667251586914,4.57951955468161e-06,1.8429893255233765,0.8852907419204712,0.8852907419204712,0.0,73.49761962890625,68.0,56222.36328125,0.0,1074.95947265625,1.0,278.84246826171875,282.5065612792969,295.2261047363281,298.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37415.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356639385223388,1.0,0.0,0.0,3.662566661834717,3.662591218948364,8.950852361522266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.37353515625,0.0,1557.824951171875,1895.4371337890625,0.0,3732.945068359375,0.9090704917907716,1.0,0.0,3.0,1.0,0.0
12400260,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23486328125,0.8793407678604126,0.2595834136009216,0.2342779338359832,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.9990000128746032,0.5022904872894287,0.360936164855957,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350769042969,0.903602659702301,0.2814716100692749,0.1972763389348983,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.919015109539032,0.2944877743721008,0.2795738875865936,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.8105440735816956,0.2010252028703689,0.908698558807373,284.2355651855469,284.95001220703125,297.96417236328125,292.2881164550781,297.9632873535156,298.2142028808594,284.2393493652344,1.0,0.4339057803153991,1.0,1.0,0.0,1.0,-2.3777966499328613,2.3777921199798584,4.545439423964126e-06,1.8360509872436523,0.877601146697998,0.877601146697998,0.0,72.24500274658203,71.0,54849.53125,0.0,1060.1363525390625,1.0,279.14166259765625,282.76220703125,295.2367858886719,298.7154541015625,293.1499938964844,293.1499938964844,279.45001220703125,37238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227721691131592,1.0,0.0,0.0,3.6153719425201416,3.615395784378052,8.721661970412242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.46923828125,0.0,1504.1614990234375,1895.4371337890625,0.0,3614.71923828125,0.8984366059303284,1.0,0.0,3.0,1.0,0.0
12400320,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23486328125,0.8793407678604126,0.2595834136009216,0.2342779338359832,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.9990000128746032,0.5022904872894287,0.360936164855957,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350769042969,0.903602659702301,0.2814716100692749,0.1972763389348983,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.919015109539032,0.2944877743721008,0.2795738875865936,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.8105440735816956,0.2010252028703689,0.908698558807373,284.2355651855469,284.95001220703125,297.96417236328125,292.2881164550781,297.9632873535156,298.2142028808594,284.2393493652344,1.0,0.4339057803153991,1.0,1.0,0.0,1.0,-2.3777966499328613,2.3777921199798584,4.545439423964126e-06,1.8360509872436523,0.877601146697998,0.877601146697998,0.0,72.24500274658203,71.0,54849.53125,0.0,1060.1363525390625,1.0,279.14166259765625,282.76220703125,295.2367858886719,298.7154541015625,293.1499938964844,293.1499938964844,279.45001220703125,37238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227721691131592,1.0,0.0,0.0,3.6153719425201416,3.615395784378052,8.721661970412242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.46923828125,0.0,1504.1614990234375,1895.4371337890625,0.0,3614.71923828125,0.8984366059303284,1.0,0.0,3.0,1.0,0.0
12400380,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8824895024299622,0.2603427767753601,0.2348091006278991,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.9990000128746032,0.5093615651130676,0.3579776585102081,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.9080823063850404,0.2832639515399933,0.1983951032161712,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.9227949976921082,0.2953739464282989,0.2802365124225616,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753723144531,0.8129547834396362,0.2013749033212661,0.9095161557197572,284.4768981933594,284.95001220703125,298.000732421875,292.2953796386719,297.9998779296875,298.24981689453125,284.4809265136719,1.0,0.4335976243019104,1.0,1.0,0.0,1.0,-2.3779962062835693,2.3779916763305664,4.5461665649781935e-06,1.836186408996582,0.8731698393821716,0.8731698393821716,0.0,71.68202209472656,74.0,53653.1484375,0.0,1058.0762939453125,1.0,279.4412841796875,283.019287109375,295.2546081542969,298.6540832519531,293.1499938964844,293.1499938964844,279.75,36960.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123637676239014,1.0,0.0,0.0,3.578369617462158,3.5783932209014893,8.544048455405573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.8974609375,0.0,1461.97607421875,1895.4371337890625,0.0,3518.52734375,0.8900043368339539,1.0,0.0,3.0,1.0,0.0
12400440,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8824895024299622,0.2603427767753601,0.2348091006278991,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.9990000128746032,0.5093615651130676,0.3579776585102081,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.9080823063850404,0.2832639515399933,0.1983951032161712,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.9227949976921082,0.2953739464282989,0.2802365124225616,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753723144531,0.8129547834396362,0.2013749033212661,0.9095161557197572,284.4768981933594,284.95001220703125,298.000732421875,292.2953796386719,297.9998779296875,298.24981689453125,284.4809265136719,1.0,0.4335976243019104,1.0,1.0,0.0,1.0,-2.3779962062835693,2.3779916763305664,4.5461665649781935e-06,1.836186408996582,0.8731698393821716,0.8731698393821716,0.0,71.68202209472656,74.0,53653.1484375,0.0,1058.0762939453125,1.0,279.4412841796875,283.019287109375,295.2546081542969,298.6540832519531,293.1499938964844,293.1499938964844,279.75,36960.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123637676239014,1.0,0.0,0.0,3.578369617462158,3.5783932209014893,8.544048455405573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.8974609375,0.0,1461.97607421875,1895.4371337890625,0.0,3518.52734375,0.8900043368339539,1.0,0.0,3.0,1.0,0.0
12400500,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.8834533095359802,0.2608561813831329,0.2352076470851898,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.9990000128746032,0.5129733681678772,0.3574401438236236,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.9097276926040648,0.2843174040317535,0.1990779489278793,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.9239792823791504,0.2959796488285064,0.2807401418685913,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.8136910200119019,0.2017028331756591,0.9107057452201844,284.63922119140625,284.95001220703125,298.017822265625,292.298583984375,298.0170288085937,298.26715087890625,284.6536865234375,1.0,0.4339900612831116,1.0,1.0,0.0,1.0,-2.380681276321411,2.380676507949829,4.556435214908561e-06,1.83827006816864,0.8726527094841003,0.8726527094841003,0.0,71.66380310058594,74.0,52670.5078125,0.0,1060.93896484375,1.0,279.6965637207031,283.2059936523437,295.2416076660156,298.5265808105469,293.1499938964844,293.1499938964844,279.75,36788.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905856728553772,1.0,0.0,0.0,3.564185380935669,3.564208745956421,8.476447419525357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.3515625,0.0,1445.5323486328125,1895.4371337890625,0.0,3458.11376953125,0.8867641687393188,1.0,0.0,3.0,1.0,0.0
12400560,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8842875957489014,0.261494368314743,0.2357551753520965,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.9990000128746032,0.5166447758674622,0.357283353805542,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.9112292528152466,0.2855027019977569,0.1998775005340576,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.924976885318756,0.2967140674591064,0.2813959419727325,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8143201470375061,0.2021418064832687,0.9125009179115297,284.718017578125,284.95001220703125,298.0341186523437,292.3014831542969,298.03338623046875,298.2845153808594,284.7219543457031,1.0,0.4347063899040222,1.0,1.0,0.0,1.0,-2.3850531578063965,2.3850486278533936,4.573180831357604e-06,1.8416624069213867,0.8719499111175537,0.8719499111175537,0.0,71.7717514038086,77.0,52597.37109375,0.0,1066.1712646484375,1.0,279.7410888671875,283.2729187011719,295.268798828125,298.60064697265625,293.1499938964844,293.1499938964844,280.04998779296875,36622.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036092162132264,1.0,0.0,0.0,3.553972721099853,3.5539958477020264,8.427940656474675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.4970703125,0.0,1433.4686279296875,1895.4371337890625,0.0,3437.20361328125,0.8843305110931396,1.0,0.0,3.0,1.0,0.0
12400620,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8846961855888367,0.2629176676273346,0.2369817048311233,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.5239143371582031,0.3586569428443908,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.912874400615692,0.2880650460720062,0.2016144096851349,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9255107641220092,0.2983709275722503,0.2828965187072754,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8145900964736938,0.2031916081905365,0.9169577360153198,284.9549255371094,284.95001220703125,298.0643310546875,292.3065185546875,298.06365966796875,298.3163146972656,284.9587097167969,1.0,0.4369551539421081,1.0,1.0,0.0,1.0,-2.397416114807129,2.397411584854126,4.620728759618942e-06,1.8512667417526243,0.8738614916801453,0.8738614916801453,0.0,72.42654418945312,80.0,51655.7578125,0.0,1082.4874267578125,1.0,280.0408630371094,283.5200500488281,295.2794189453125,298.5514221191406,293.1499938964844,293.1499938964844,280.3500061035156,36253.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959423303604126,1.0,0.0,0.0,3.543388843536377,3.54341197013855,8.37781783502578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.912109375,0.0,1419.6058349609375,1895.4371337890625,0.0,3365.732177734375,0.8817043304443359,1.0,0.0,3.0,1.0,0.0
12400680,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8846961855888367,0.2629176676273346,0.2369817048311233,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.5239143371582031,0.3586569428443908,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.912874400615692,0.2880650460720062,0.2016144096851349,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9255107641220092,0.2983709275722503,0.2828965187072754,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8145900964736938,0.2031916081905365,0.9169577360153198,284.9549255371094,284.95001220703125,298.0643310546875,292.3065185546875,298.06365966796875,298.3163146972656,284.9587097167969,1.0,0.4369551539421081,1.0,1.0,0.0,1.0,-2.397416114807129,2.397411584854126,4.620728759618942e-06,1.8512667417526243,0.8738614916801453,0.8738614916801453,0.0,72.42654418945312,80.0,51655.7578125,0.0,1082.4874267578125,1.0,280.0408630371094,283.5200500488281,295.2794189453125,298.5514221191406,293.1499938964844,293.1499938964844,280.3500061035156,36253.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959423303604126,1.0,0.0,0.0,3.543388843536377,3.54341197013855,8.37781783502578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.912109375,0.0,1419.6058349609375,1895.4371337890625,0.0,3365.732177734375,0.8817043304443359,1.0,0.0,3.0,1.0,0.0
12400740,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.8839077949523926,0.2645504176616668,0.2384193390607834,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9990000128746032,0.5310680866241455,0.3617755472660064,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9131817817687988,0.2908845841884613,0.203549325466156,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.924621284008026,0.3002701103687286,0.2846527397632599,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8138918876647949,0.2044438123703003,0.92246013879776,285.1860046386719,284.95001220703125,298.0911560058594,292.3105163574219,298.090576171875,298.3445129394531,285.1894836425781,1.0,0.4401135444641113,1.0,1.0,0.0,1.0,-2.413931369781494,2.413926839828491,4.68464622827014e-06,1.864097118377685,0.8788164258003235,0.8788164258003235,0.0,73.5541763305664,83.0,50805.0703125,0.0,1105.5631103515625,1.0,280.3408203125,283.759765625,295.28741455078125,298.5055847167969,293.1499938964844,293.1499938964844,280.6499938964844,35879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890341520309448,1.0,0.0,0.0,3.5468761920928955,3.5468990802764893,8.39431663735013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.7607421875,0.0,1420.5606689453125,1895.4371337890625,0.0,3301.173828125,0.8822040557861328,1.0,0.0,3.0,1.0,0.0
12400800,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.8839077949523926,0.2645504176616668,0.2384193390607834,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.9990000128746032,0.5310680866241455,0.3617755472660064,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9131817817687988,0.2908845841884613,0.203549325466156,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.924621284008026,0.3002701103687286,0.2846527397632599,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8138918876647949,0.2044438123703003,0.92246013879776,285.1860046386719,284.95001220703125,298.0911560058594,292.3105163574219,298.090576171875,298.3445129394531,285.1894836425781,1.0,0.4401135444641113,1.0,1.0,0.0,1.0,-2.413931369781494,2.413926839828491,4.68464622827014e-06,1.864097118377685,0.8788164258003235,0.8788164258003235,0.0,73.5541763305664,83.0,50805.0703125,0.0,1105.5631103515625,1.0,280.3408203125,283.759765625,295.28741455078125,298.5055847167969,293.1499938964844,293.1499938964844,280.6499938964844,35879.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890341520309448,1.0,0.0,0.0,3.5468761920928955,3.5468990802764893,8.39431663735013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.7607421875,0.0,1420.5606689453125,1895.4371337890625,0.0,3301.173828125,0.8822040557861328,1.0,0.0,3.0,1.0,0.0
12400860,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.8822028040885925,0.266357809305191,0.2400303483009338,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.9990000128746032,0.5380789637565613,0.3662865161895752,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9124524593353271,0.2939230501651764,0.2056502252817154,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.9226401448249816,0.3023700416088104,0.2866171598434448,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8124250769615173,0.2058506906032562,0.9287527203559875,285.4103698730469,284.95001220703125,298.1145324707031,292.3135681152344,298.114013671875,298.3692321777344,285.4134826660156,1.0,0.4439931511878967,1.0,1.0,0.0,1.0,-2.433727502822876,2.433722734451294,4.761854142998345e-06,1.879472732543945,0.8867192268371582,0.8867192268371582,0.0,75.06896209716797,86.0,50025.5546875,0.0,1134.28173828125,1.0,280.6408996582031,283.9917297363281,295.2935485839844,298.4626770019531,293.1499938964844,293.1499938964844,280.95001220703125,35518.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882707417011261,1.0,0.0,0.0,3.5639476776123047,3.563970804214477,8.475316803924215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6884765625,0.0,1436.0029296875,1895.4371337890625,0.0,3241.9482421875,0.8857437968254089,1.0,0.0,3.0,1.0,0.0
12400920,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.8822028040885925,0.266357809305191,0.2400303483009338,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.9990000128746032,0.5380789637565613,0.3662865161895752,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.9124524593353271,0.2939230501651764,0.2056502252817154,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.9226401448249816,0.3023700416088104,0.2866171598434448,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8124250769615173,0.2058506906032562,0.9287527203559875,285.4103698730469,284.95001220703125,298.1145324707031,292.3135681152344,298.114013671875,298.3692321777344,285.4134826660156,1.0,0.4439931511878967,1.0,1.0,0.0,1.0,-2.433727502822876,2.433722734451294,4.761854142998345e-06,1.879472732543945,0.8867192268371582,0.8867192268371582,0.0,75.06896209716797,86.0,50025.5546875,0.0,1134.28173828125,1.0,280.6408996582031,283.9917297363281,295.2935485839844,298.4626770019531,293.1499938964844,293.1499938964844,280.95001220703125,35518.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882707417011261,1.0,0.0,0.0,3.5639476776123047,3.563970804214477,8.475316803924215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6884765625,0.0,1436.0029296875,1895.4371337890625,0.0,3241.9482421875,0.8857437968254089,1.0,0.0,3.0,1.0,0.0
12400980,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.8798704743385315,0.2683288156986236,0.2417959123849868,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.9990000128746032,0.5449598431587219,0.3718595504760742,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.9110092520713806,0.2971575856208801,0.2078971564769745,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.9199092388153076,0.3046464323997497,0.2887612581253052,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.8103961944580078,0.2073840200901031,0.935679018497467,285.6280212402344,284.95001220703125,298.1343078613281,292.31573486328125,298.1339111328125,298.3903503417969,285.6307983398437,1.0,0.4484419226646423,1.0,1.0,0.0,1.0,-2.456138849258423,2.4561338424682617,4.8500378397875465e-06,1.896873354911804,0.8974820375442505,0.8974820375442505,0.0,76.89622497558594,89.0,49298.984375,0.0,1167.784423828125,1.0,280.9411315917969,284.2165222167969,295.2981262207031,298.421875,293.1499938964844,293.1499938964844,281.25,35184.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768278956413269,1.0,0.0,0.0,3.5935587882995605,3.5935821533203125,8.616736977273831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.78076171875,0.0,1465.2694091796875,1895.4371337890625,0.0,3186.846435546875,0.8921124935150146,1.0,0.0,3.0,1.0,0.0
12401040,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.8798704743385315,0.2683288156986236,0.2417959123849868,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.9990000128746032,0.5449598431587219,0.3718595504760742,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.9110092520713806,0.2971575856208801,0.2078971564769745,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.9199092388153076,0.3046464323997497,0.2887612581253052,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.8103961944580078,0.2073840200901031,0.935679018497467,285.6280212402344,284.95001220703125,298.1343078613281,292.31573486328125,298.1339111328125,298.3903503417969,285.6307983398437,1.0,0.4484419226646423,1.0,1.0,0.0,1.0,-2.456138849258423,2.4561338424682617,4.8500378397875465e-06,1.896873354911804,0.8974820375442505,0.8974820375442505,0.0,76.89622497558594,89.0,49298.984375,0.0,1167.784423828125,1.0,280.9411315917969,284.2165222167969,295.2981262207031,298.421875,293.1499938964844,293.1499938964844,281.25,35184.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768278956413269,1.0,0.0,0.0,3.5935587882995605,3.5935821533203125,8.616736977273831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.78076171875,0.0,1465.2694091796875,1895.4371337890625,0.0,3186.846435546875,0.8921124935150146,1.0,0.0,3.0,1.0,0.0
12401100,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.8784453272819519,0.2693531513214111,0.242702454328537,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.9990000128746032,0.5483413338661194,0.3750377893447876,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.910000503063202,0.2988253533840179,0.209048718214035,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9182471632957458,0.3058261573314667,0.2898671329021454,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.8091449737548828,0.2081804424524307,0.939264476299286,285.7764892578125,284.95001220703125,298.1428527832031,292.3165283203125,298.1424560546875,298.3996276855469,285.7888488769531,1.0,0.4508375227451324,1.0,1.0,0.0,1.0,-2.4680652618408203,2.4680604934692383,4.897305188933387e-06,1.906132817268372,0.9044116735458374,0.9044116735458374,0.0,77.9209213256836,89.0,48488.87109375,0.0,1186.0634765625,1.0,281.19732666015625,284.3857421875,295.27801513671875,298.30230712890625,293.1499938964844,293.1499938964844,281.25,35023.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719385266304016,1.0,0.0,0.0,3.612383365631104,3.6124069690704346,8.707249321560084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.3134765625,0.0,1484.4849853515625,1895.4371337890625,0.0,3140.994384765625,0.8962389230728149,1.0,0.0,3.0,1.0,0.0
12401160,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8771796226501465,0.270459920167923,0.2437130957841873,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.9990000128746032,0.5517440438270569,0.378202736377716,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.9091487526893616,0.3005755841732025,0.2102778255939483,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.9167359471321106,0.3070764243602752,0.2910619378089905,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.8079947233200073,0.2090299725532531,0.9431509375572203,285.8398132324219,284.95001220703125,298.1504211425781,292.3171081542969,298.15008544921875,298.4089050292969,285.8422241210937,1.0,0.4533391296863556,1.0,1.0,0.0,1.0,-2.4806625843048096,2.4806575775146484,4.947474280925235e-06,1.915906429290772,0.9110316634178162,0.9110316634178162,0.0,78.97222900390625,92.0,48608.24609375,0.0,1205.4161376953125,1.0,281.24151611328125,284.435302734375,295.3012390136719,298.3822326660156,293.1499938964844,293.1499938964844,280.95001220703125,34889.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712681531906128,1.0,0.0,0.0,3.634244203567505,3.634268045425415,8.812954206405266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.89794921875,0.0,1507.43359375,1895.4371337890625,0.0,3134.70654296875,0.9010025858879088,1.0,0.0,3.0,1.0,0.0
12401220,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8717190027236938,0.2712611556053161,0.2449311912059784,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.9990000128746032,0.5568884015083313,0.3871820271015167,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.904505491256714,0.3028971552848816,0.2122274339199066,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.9107171893119812,0.3084887266159057,0.2928215265274048,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8032122850418091,0.2099384516477584,0.9488279819488524,285.6644287109375,284.95001220703125,298.1627197265625,292.3177185058594,298.1624755859375,298.4103088378906,285.66278076171875,1.0,0.4584569334983825,1.0,1.0,0.0,1.0,-2.50419545173645,2.504190444946289,5.04202625961625e-06,1.934230923652649,0.9191930890083312,0.9191930890083312,0.0,81.59171295166016,95.0,50201.53125,0.0,1244.848876953125,1.0,280.957763671875,284.2274475097656,295.3736267089844,298.6249084472656,293.1499938964844,293.1499938964844,280.6499938964844,34971.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865607976913452,1.0,0.0,0.0,3.673443555831909,3.6734676361083984,9.004094749798242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.45166015625,0.0,1551.6595458984375,1895.4371337890625,0.0,3278.030517578125,0.9098095297813416,1.0,0.0,3.0,1.0,0.0
12401280,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8717190027236938,0.2712611556053161,0.2449311912059784,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.9990000128746032,0.5568884015083313,0.3871820271015167,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.904505491256714,0.3028971552848816,0.2122274339199066,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.9107171893119812,0.3084887266159057,0.2928215265274048,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8032122850418091,0.2099384516477584,0.9488279819488524,285.6644287109375,284.95001220703125,298.1627197265625,292.3177185058594,298.1624755859375,298.4103088378906,285.66278076171875,1.0,0.4584569334983825,1.0,1.0,0.0,1.0,-2.50419545173645,2.504190444946289,5.04202625961625e-06,1.934230923652649,0.9191930890083312,0.9191930890083312,0.0,81.59171295166016,95.0,50201.53125,0.0,1244.848876953125,1.0,280.957763671875,284.2274475097656,295.3736267089844,298.6249084472656,293.1499938964844,293.1499938964844,280.6499938964844,34971.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865607976913452,1.0,0.0,0.0,3.673443555831909,3.6734676361083984,9.004094749798242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.45166015625,0.0,1551.6595458984375,1895.4371337890625,0.0,3278.030517578125,0.9098095297813416,1.0,0.0,3.0,1.0,0.0
12401340,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8620651364326477,0.2707040905952453,0.2447778880596161,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.5596114993095398,0.4000647962093353,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.895882248878479,0.3040484189987182,0.213273286819458,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.9007893800735474,0.3087179362773895,0.2933813333511352,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7945829033851624,0.2098651975393295,0.949999213218689,285.4637756347656,284.95001220703125,298.17108154296875,292.3176574707031,298.1709289550781,298.3915100097656,285.4620056152344,1.0,0.4633940458297729,1.0,1.0,0.0,1.0,-2.5228302478790283,2.522825241088867,5.117558430356439e-06,1.948747515678405,0.9244266748428344,0.9244266748428344,0.0,84.92811584472656,98.0,51756.15234375,0.0,1281.98876953125,1.0,280.65789794921875,283.999755859375,295.3757019042969,298.74041748046875,293.1499938964844,293.1499938964844,280.3500061035156,35162.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010543823242188,1.0,0.0,0.0,3.7053189277648926,3.70534348487854,9.161034313365236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.50439453125,0.0,1589.2247314453125,1895.4371337890625,0.0,3413.410888671875,0.9170809388160706,1.0,0.0,3.0,1.0,0.0
12401400,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8620651364326477,0.2707040905952453,0.2447778880596161,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.9990000128746032,0.5596114993095398,0.4000647962093353,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.895882248878479,0.3040484189987182,0.213273286819458,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.9007893800735474,0.3087179362773895,0.2933813333511352,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7945829033851624,0.2098651975393295,0.949999213218689,285.4637756347656,284.95001220703125,298.17108154296875,292.3176574707031,298.1709289550781,298.3915100097656,285.4620056152344,1.0,0.4633940458297729,1.0,1.0,0.0,1.0,-2.5228302478790283,2.522825241088867,5.117558430356439e-06,1.948747515678405,0.9244266748428344,0.9244266748428344,0.0,84.92811584472656,98.0,51756.15234375,0.0,1281.98876953125,1.0,280.65789794921875,283.999755859375,295.3757019042969,298.74041748046875,293.1499938964844,293.1499938964844,280.3500061035156,35162.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010543823242188,1.0,0.0,0.0,3.7053189277648926,3.70534348487854,9.161034313365236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.50439453125,0.0,1589.2247314453125,1895.4371337890625,0.0,3413.410888671875,0.9170809388160706,1.0,0.0,3.0,1.0,0.0
12401460,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.851082980632782,0.2695062160491943,0.24393892288208,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.9990000128746032,0.5603752136230469,0.4146391451358795,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8857598900794983,0.3046078383922577,0.2138393968343734,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8896266222000122,0.3082798719406128,0.2932272553443908,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7843282222747803,0.2091432064771652,0.948007345199585,285.26177978515625,284.95001220703125,298.1754150390625,292.3169860839844,298.17535400390625,298.3603820800781,285.26007080078125,1.0,0.4679931700229645,1.0,1.0,0.0,1.0,-2.53743839263916,2.53743314743042,5.177158982405672e-06,1.9601222276687624,0.9269480109214784,0.9269480109214784,0.0,88.5955581665039,101.0,53228.13671875,0.0,1316.012451171875,1.0,280.3576965332031,283.7728271484375,295.3641967773437,298.8229675292969,293.1499938964844,293.1499938964844,280.04998779296875,35394.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128113389015198,1.0,0.0,0.0,3.728567600250244,3.728592157363892,9.276354262510722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.4130859375,0.0,1617.71875,1895.4371337890625,0.0,3522.67578125,0.9224507212638856,1.0,0.0,3.0,1.0,0.0
12401520,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.851082980632782,0.2695062160491943,0.24393892288208,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.9990000128746032,0.5603752136230469,0.4146391451358795,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8857598900794983,0.3046078383922577,0.2138393968343734,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.8896266222000122,0.3082798719406128,0.2932272553443908,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.7843282222747803,0.2091432064771652,0.948007345199585,285.26177978515625,284.95001220703125,298.1754150390625,292.3169860839844,298.17535400390625,298.3603820800781,285.26007080078125,1.0,0.4679931700229645,1.0,1.0,0.0,1.0,-2.53743839263916,2.53743314743042,5.177158982405672e-06,1.9601222276687624,0.9269480109214784,0.9269480109214784,0.0,88.5955581665039,101.0,53228.13671875,0.0,1316.012451171875,1.0,280.3576965332031,283.7728271484375,295.3641967773437,298.8229675292969,293.1499938964844,293.1499938964844,280.04998779296875,35394.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128113389015198,1.0,0.0,0.0,3.728567600250244,3.728592157363892,9.276354262510722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.4130859375,0.0,1617.71875,1895.4371337890625,0.0,3522.67578125,0.9224507212638856,1.0,0.0,3.0,1.0,0.0
12401580,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.840207576751709,0.2679961323738098,0.2427719086408615,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.5596334934234619,0.4296369254589081,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8755422234535217,0.3048422932624817,0.2141491770744323,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.878315269947052,0.3074464797973633,0.2926574349403381,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7737644910812378,0.2079962790012359,0.9439311027526855,285.0606689453125,284.95001220703125,298.1755676269531,292.3157653808594,298.1756286621094,298.3223571777344,285.05908203125,1.0,0.4722093939781189,1.0,1.0,0.0,1.0,-2.548848867416382,2.5488436222076416,5.223945208854275e-06,1.9690009355545044,0.926787793636322,0.926787793636322,0.0,92.36759948730467,104.0,54620.40234375,0.0,1346.7874755859375,1.0,280.0575561523437,283.5486145019531,295.3547668457031,298.90045166015625,293.1499938964844,293.1499938964844,279.75,35645.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228305220603944,1.0,0.0,0.0,3.742485284805298,3.742510080337525,9.345735634269658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.484375,0.0,1635.801025390625,1895.4371337890625,0.0,3615.25732421875,0.9257402420043944,1.0,0.0,3.0,1.0,0.0
