time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401640,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.840207576751709,0.2679961323738098,0.2427719086408615,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.5596334934234619,0.4296369254589081,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8755422234535217,0.3048422932624817,0.2141491770744323,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.878315269947052,0.3074464797973633,0.2926574349403381,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7737644910812378,0.2079962790012359,0.9439311027526855,285.0606689453125,284.95001220703125,298.1755676269531,292.3157653808594,298.1756286621094,298.3223571777344,285.05908203125,1.0,0.4722093939781189,1.0,1.0,0.0,1.0,-2.548848867416382,2.5488436222076416,5.223945208854275e-06,1.9690009355545044,0.926787793636322,0.926787793636322,0.0,92.36759948730467,104.0,54620.40234375,0.0,1346.7874755859375,1.0,280.0575561523437,283.5486145019531,295.3547668457031,298.90045166015625,293.1499938964844,293.1499938964844,279.75,35645.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228305220603944,1.0,0.0,0.0,3.742485284805298,3.742510080337525,9.345735634269658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.484375,0.0,1635.801025390625,1895.4371337890625,0.0,3615.25732421875,0.9257402420043944,1.0,0.0,3.0,1.0,0.0
12401700,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8350655436515808,0.2671859860420227,0.2421504557132721,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.5588222742080688,0.4370068311691284,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.870695173740387,0.3048974871635437,0.2142669558525085,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8729072213172913,0.3069433867931366,0.2922948896884918,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7686587572097778,0.2073227912187576,0.9414308667182922,284.915283203125,284.95001220703125,298.174072265625,292.3149719238281,298.1741638183594,298.302490234375,284.9043273925781,1.0,0.4741790294647217,1.0,1.0,0.0,1.0,-2.553660154342652,2.553654909133911,5.243725809123134e-06,1.9727394580841064,0.9251641035079956,0.9251641035079956,0.0,94.23855590820312,104.0,55763.06640625,0.0,1361.06298828125,1.0,279.7987976074219,283.3751220703125,295.3714294433594,299.0422668457031,293.1499938964844,293.1499938964844,279.75,35785.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293830394744872,1.0,0.0,0.0,3.746018171310425,3.746043205261232,9.363388926431072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1474609375,0.0,1640.9930419921875,1895.4371337890625,0.0,3675.484619140625,0.9265933632850648,1.0,0.0,3.0,1.0,0.0
12401760,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8298947811126709,0.2662963569164276,0.2414190769195556,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.5576984286308289,0.4444645941257477,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8658297657966614,0.3048776984214782,0.214305430650711,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8674882054328918,0.3063536584377289,0.2918204963207245,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7635299563407898,0.2065675109624862,0.9384676218032836,284.861572265625,284.95001220703125,298.1714782714844,292.31402587890625,298.1716003417969,298.2815856933594,284.86016845703125,1.0,0.4760496616363525,1.0,1.0,0.0,1.0,-2.5576589107513428,2.5576536655426025,5.260199941403698e-06,1.97584879398346,0.9239832162857056,0.9239832162857056,0.0,96.13213348388672,107.0,55935.8125,0.0,1374.442626953125,1.0,279.75738525390625,283.3280944824219,295.34783935546875,298.97625732421875,293.1499938964844,293.1499938964844,279.45001220703125,35908.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317959547042848,1.0,0.0,0.0,3.746678352355957,3.746703386306762,9.366689823764318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4384765625,0.0,1642.7081298828125,1895.4371337890625,0.0,3697.592041015625,0.926853895187378,1.0,0.0,3.0,1.0,0.0
12401820,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8201180696487427,0.2644612491130829,0.2399341613054275,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.9990000128746032,0.5547561645507812,0.4588708579540252,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8568266034126282,0.3047809898853302,0.2143595367670059,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8573766350746155,0.3050771951675415,0.2907949090003967,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7538927793502808,0.2049488425254821,0.9320616126060486,284.6659240722656,284.95001220703125,298.1629943847656,292.3118591308594,298.1632080078125,298.2398986816406,284.6647033691406,1.0,0.4795443713665008,1.0,1.0,0.0,1.0,-2.564321994781494,2.564316749572754,5.2876830523018725e-06,1.981017708778381,0.9185896515846252,0.9185896515846252,0.0,99.83798217773438,110.0,57174.81640625,0.0,1399.23193359375,1.0,279.4574890136719,283.1126403808594,295.341796875,299.049072265625,293.1499938964844,293.1499938964844,279.1499938964844,36180.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93997460603714,1.0,0.0,0.0,3.740802764892578,3.740827798843384,9.337334176962032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.9990234375,0.0,1637.9390869140625,1895.4371337890625,0.0,3772.214111328125,0.925714075565338,1.0,0.0,3.0,1.0,0.0
12401880,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8201180696487427,0.2644612491130829,0.2399341613054275,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.665771484375,0.9990000128746032,0.5547561645507812,0.4588708579540252,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8568266034126282,0.3047809898853302,0.2143595367670059,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8573766350746155,0.3050771951675415,0.2907949090003967,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7538927793502808,0.2049488425254821,0.9320616126060486,284.6659240722656,284.95001220703125,298.1629943847656,292.3118591308594,298.1632080078125,298.2398986816406,284.6647033691406,1.0,0.4795443713665008,1.0,1.0,0.0,1.0,-2.564321994781494,2.564316749572754,5.2876830523018725e-06,1.981017708778381,0.9185896515846252,0.9185896515846252,0.0,99.83798217773438,110.0,57174.81640625,0.0,1399.23193359375,1.0,279.4574890136719,283.1126403808594,295.341796875,299.049072265625,293.1499938964844,293.1499938964844,279.1499938964844,36180.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93997460603714,1.0,0.0,0.0,3.740802764892578,3.740827798843384,9.337334176962032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.9990234375,0.0,1637.9390869140625,1895.4371337890625,0.0,3772.214111328125,0.925714075565338,1.0,0.0,3.0,1.0,0.0
12401940,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8106376528739929,0.2625274658203125,0.2383532673120498,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.9990000128746032,0.5509121417999268,0.472750723361969,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.848572313785553,0.3045958578586578,0.2143451124429702,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.8480327129364014,0.3036648035049438,0.2896311581134796,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.7449363470077515,0.2032048851251602,0.925025224685669,284.4745788574219,284.95001220703125,298.1499938964844,292.3092956542969,298.1503295898437,298.1981201171875,284.4735717773437,1.0,0.482734352350235,1.0,1.0,0.0,1.0,-2.569231033325196,2.569225788116455,5.307951596478233e-06,1.9848127365112305,0.910671591758728,0.910671591758728,0.0,103.4616928100586,98.0,58338.0546875,0.0,1421.487060546875,1.0,279.1575622558594,282.9030456542969,295.3360595703125,299.1180114746094,293.1499938964844,293.1499938964844,278.8500061035156,36464.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474955797195436,1.0,0.0,0.0,3.724398851394653,3.72442364692688,9.255622899217996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.921875,0.0,1621.072509765625,1895.4371337890625,0.0,3840.372314453125,0.922224223613739,1.0,0.0,3.0,1.0,0.0
12402000,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8106376528739929,0.2625274658203125,0.2383532673120498,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.9990000128746032,0.5509121417999268,0.472750723361969,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.848572313785553,0.3045958578586578,0.2143451124429702,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747314453125,0.8480327129364014,0.3036648035049438,0.2896311581134796,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.7449363470077515,0.2032048851251602,0.925025224685669,284.4745788574219,284.95001220703125,298.1499938964844,292.3092956542969,298.1503295898437,298.1981201171875,284.4735717773437,1.0,0.482734352350235,1.0,1.0,0.0,1.0,-2.569231033325196,2.569225788116455,5.307951596478233e-06,1.9848127365112305,0.910671591758728,0.910671591758728,0.0,103.4616928100586,98.0,58338.0546875,0.0,1421.487060546875,1.0,279.1575622558594,282.9030456542969,295.3360595703125,299.1180114746094,293.1499938964844,293.1499938964844,278.8500061035156,36464.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474955797195436,1.0,0.0,0.0,3.724398851394653,3.72442364692688,9.255622899217996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.921875,0.0,1621.072509765625,1895.4371337890625,0.0,3840.372314453125,0.922224223613739,1.0,0.0,3.0,1.0,0.0
12402060,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.8173016309738159,0.2645827829837799,0.2393830716609954,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28875732421875,0.9990000128746032,0.5526556372642517,0.4628483951091766,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8570958971977234,0.3085550665855407,0.2164253145456314,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8554627895355225,0.3064479529857635,0.2913171947002411,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893371582031,0.7518813610076904,0.2059508264064788,0.9323934316635132,284.28887939453125,284.95001220703125,298.13433837890625,292.3062438964844,298.1347045898437,298.2074279785156,284.2879943847656,1.0,0.481003850698471,1.0,1.0,0.0,1.0,-2.571954727172852,2.571949481964112,5.319285719451727e-06,1.9869542121887207,0.9003100991249084,0.9003100991249084,0.0,101.07965850830078,101.0,59413.05859375,0.0,1414.6119384765625,1.0,278.8577575683594,282.700439453125,295.3301086425781,299.1820678710937,293.1499938964844,293.1499938964844,278.54998779296875,36765.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543966054916382,1.0,0.0,0.0,3.696812391281128,3.6968371868133545,9.119019637182646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6513671875,0.0,1591.6767578125,1895.4371337890625,0.0,3902.482421875,0.916248619556427,1.0,0.0,3.0,1.0,0.0
12402120,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890930175781,0.8173016309738159,0.2645827829837799,0.2393830716609954,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28875732421875,0.9990000128746032,0.5526556372642517,0.4628483951091766,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8570958971977234,0.3085550665855407,0.2164253145456314,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8554627895355225,0.3064479529857635,0.2913171947002411,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893371582031,0.7518813610076904,0.2059508264064788,0.9323934316635132,284.28887939453125,284.95001220703125,298.13433837890625,292.3062438964844,298.1347045898437,298.2074279785156,284.2879943847656,1.0,0.481003850698471,1.0,1.0,0.0,1.0,-2.571954727172852,2.571949481964112,5.319285719451727e-06,1.9869542121887207,0.9003100991249084,0.9003100991249084,0.0,101.07965850830078,101.0,59413.05859375,0.0,1414.6119384765625,1.0,278.8577575683594,282.700439453125,295.3301086425781,299.1820678710937,293.1499938964844,293.1499938964844,278.54998779296875,36765.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543966054916382,1.0,0.0,0.0,3.696812391281128,3.6968371868133545,9.119019637182646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6513671875,0.0,1591.6767578125,1895.4371337890625,0.0,3902.482421875,0.916248619556427,1.0,0.0,3.0,1.0,0.0
12402180,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148376464844,0.819966197013855,0.2645516395568847,0.2396724373102188,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1147155761719,0.9990000128746032,0.5553951859474182,0.4586412608623504,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8618326783180237,0.3106023073196411,0.2180802524089813,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8591262102127075,0.3073122799396515,0.2924602925777435,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.7557253837585449,0.2070155143737793,0.9385902285575868,284.11474609375,284.95001220703125,298.11798095703125,292.30255126953125,298.11834716796875,298.2142028808594,284.1147155761719,1.0,0.4814904630184173,1.0,1.0,0.0,1.0,-2.578047513961792,2.5780420303344727,5.34426453668857e-06,1.991535902023316,0.8876981735229492,0.8876981735229492,0.0,100.2458267211914,104.0,60468.15234375,0.0,1418.9371337890625,1.0,278.5580139160156,282.5100402832031,295.3240966796875,299.24322509765625,293.1499938964844,293.1499938964844,278.8500061035156,37084.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607789516448976,1.0,0.0,0.0,3.657310724258423,3.657335042953491,8.925181305130536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.455078125,0.0,1549.4466552734375,1895.4371337890625,0.0,3959.5263671875,0.9076367020606996,1.0,0.0,3.0,1.0,0.0
12402240,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148376464844,0.819966197013855,0.2645516395568847,0.2396724373102188,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1147155761719,0.9990000128746032,0.5553951859474182,0.4586412608623504,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8618326783180237,0.3106023073196411,0.2180802524089813,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8591262102127075,0.3073122799396515,0.2924602925777435,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.7557253837585449,0.2070155143737793,0.9385902285575868,284.11474609375,284.95001220703125,298.11798095703125,292.30255126953125,298.11834716796875,298.2142028808594,284.1147155761719,1.0,0.4814904630184173,1.0,1.0,0.0,1.0,-2.578047513961792,2.5780420303344727,5.34426453668857e-06,1.991535902023316,0.8876981735229492,0.8876981735229492,0.0,100.2458267211914,104.0,60468.15234375,0.0,1418.9371337890625,1.0,278.5580139160156,282.5100402832031,295.3240966796875,299.24322509765625,293.1499938964844,293.1499938964844,278.8500061035156,37084.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607789516448976,1.0,0.0,0.0,3.657310724258423,3.657335042953491,8.925181305130536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.455078125,0.0,1549.4466552734375,1895.4371337890625,0.0,3959.5263671875,0.9076367020606996,1.0,0.0,3.0,1.0,0.0
12402300,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586975097656,0.8196310997009277,0.2646515071392059,0.2395935952663421,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26275634765625,0.9990000128746032,0.5568605065345764,0.4590881466865539,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26007080078125,0.8624046444892883,0.3116975724697113,0.2187308818101883,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599792480469,0.8591201901435852,0.3077216744422912,0.2927389442920685,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560729980469,0.7559031844139099,0.207411840558052,0.9401841163635254,284.2615051269531,284.95001220703125,298.10955810546875,292.30047607421875,298.10992431640625,298.2181701660156,284.27392578125,1.0,0.4821430444717407,1.0,1.0,0.0,1.0,-2.5815188884735107,2.5815134048461914,5.358568159863353e-06,1.9941686391830444,0.8844957947731018,0.8844957947731018,0.0,100.47203063964844,104.0,59427.3125,0.0,1424.4931640625,1.0,278.80126953125,282.6852111816406,295.2657165527344,299.0127868652344,293.1499938964844,293.1499938964844,278.8500061035156,37052.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954267680644989,1.0,0.0,0.0,3.6371216773986816,3.637145757675171,8.82691495007748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.375,0.0,1526.734130859375,1895.4371337890625,0.0,3901.325927734375,0.9031758308410645,1.0,0.0,3.0,1.0,0.0
12402360,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8197122812271118,0.2651313245296478,0.2398951649665832,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.336181640625,0.9990000128746032,0.5586868524551392,0.459520936012268,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3354187011719,0.8633221387863159,0.3131353557109833,0.219640702009201,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.8593870997428894,0.3084173500537872,0.2932918071746826,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.7562567591667175,0.207968071103096,0.9424227476119996,284.3358154296875,284.95001220703125,298.1009521484375,292.2982482910156,298.101318359375,298.2259826660156,284.33953857421875,1.0,0.4830834567546844,1.0,1.0,0.0,1.0,-2.5868453979492188,2.5868399143218994,5.380588390835328e-06,1.9982260465621948,0.8811942934989929,0.8811942934989929,0.0,100.75826263427734,107.0,59301.2890625,0.0,1432.77587890625,1.0,278.8421630859375,282.7523498535156,295.26666259765625,299.0374450683594,293.1499938964844,293.1499938964844,279.1499938964844,36985.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950955092906952,1.0,0.0,0.0,3.6193923950195312,3.619416475296021,8.741071155782265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.7275390625,0.0,1506.6951904296875,1895.4371337890625,0.0,3871.5625,0.8991464972496033,1.0,0.0,3.0,1.0,0.0
12402420,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.8202510476112366,0.2666731476783752,0.2411156594753265,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.9990000128746032,0.5630014538764954,0.4608920216560364,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8654265403747559,0.3165850639343261,0.2219156771898269,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.86013263463974,0.310336023569107,0.2949426174163818,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.7570843696594238,0.2094064205884933,0.9484096765518188,284.5779724121094,284.95001220703125,298.0832824707031,292.2934265136719,298.08367919921875,298.2469482421875,284.581787109375,1.0,0.4857239127159118,1.0,1.0,0.0,1.0,-2.60186505317688,2.60185980796814,5.4430652198789176e-06,2.0097365379333496,0.8781300783157349,0.8781300783157349,0.0,101.60814666748048,110.0,58211.40625,0.0,1456.4835205078125,1.0,279.141357421875,283.0101318359375,295.26055908203125,298.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,36739.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419085383415222,1.0,0.0,0.0,3.5907583236694336,3.5907819271087646,8.603311130173097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.44970703125,0.0,1473.696533203125,1895.4371337890625,0.0,3789.7841796875,0.8926001191139221,1.0,0.0,3.0,1.0,0.0
12402480,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.8202510476112366,0.2666731476783752,0.2411156594753265,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783386230469,0.9990000128746032,0.5630014538764954,0.4608920216560364,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8654265403747559,0.3165850639343261,0.2219156771898269,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.86013263463974,0.310336023569107,0.2949426174163818,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.7570843696594238,0.2094064205884933,0.9484096765518188,284.5779724121094,284.95001220703125,298.0832824707031,292.2934265136719,298.08367919921875,298.2469482421875,284.581787109375,1.0,0.4857239127159118,1.0,1.0,0.0,1.0,-2.60186505317688,2.60185980796814,5.4430652198789176e-06,2.0097365379333496,0.8781300783157349,0.8781300783157349,0.0,101.60814666748048,110.0,58211.40625,0.0,1456.4835205078125,1.0,279.141357421875,283.0101318359375,295.26055908203125,298.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,36739.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419085383415222,1.0,0.0,0.0,3.5907583236694336,3.5907819271087646,8.603311130173097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.44970703125,0.0,1473.696533203125,1895.4371337890625,0.0,3789.7841796875,0.8926001191139221,1.0,0.0,3.0,1.0,0.0
12402540,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8208669424057007,0.2686628103256225,0.2428321689367294,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9990000128746032,0.5678869485855103,0.463061660528183,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8675400614738464,0.3205254077911377,0.2245962023735046,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.860891580581665,0.312738835811615,0.2971245646476745,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7579279541969299,0.2111868262290954,0.9561260938644408,284.8168334960937,284.95001220703125,298.0650329589844,292.2880554199219,298.0654296875,298.2715148925781,284.8204650878906,1.0,0.4892346262931824,1.0,1.0,0.0,1.0,-2.62164568901062,2.621640205383301,5.525998403754784e-06,2.0249454975128174,0.8782317638397217,0.8782317638397217,0.0,102.82579040527344,113.0,57220.890625,0.0,1488.519287109375,1.0,279.441162109375,283.2623291015625,295.261962890625,298.8828125,293.1499938964844,293.1499938964844,279.75,36424.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934544026851654,1.0,0.0,0.0,3.57387924194336,3.573902606964112,8.522618486495048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.47265625,0.0,1453.226806640625,1895.4371337890625,0.0,3722.720458984375,0.8886166214942932,1.0,0.0,3.0,1.0,0.0
12402600,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8208669424057007,0.2686628103256225,0.2428321689367294,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9990000128746032,0.5678869485855103,0.463061660528183,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8675400614738464,0.3205254077911377,0.2245962023735046,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.860891580581665,0.312738835811615,0.2971245646476745,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7579279541969299,0.2111868262290954,0.9561260938644408,284.8168334960937,284.95001220703125,298.0650329589844,292.2880554199219,298.0654296875,298.2715148925781,284.8204650878906,1.0,0.4892346262931824,1.0,1.0,0.0,1.0,-2.62164568901062,2.621640205383301,5.525998403754784e-06,2.0249454975128174,0.8782317638397217,0.8782317638397217,0.0,102.82579040527344,113.0,57220.890625,0.0,1488.519287109375,1.0,279.441162109375,283.2623291015625,295.261962890625,298.8828125,293.1499938964844,293.1499938964844,279.75,36424.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934544026851654,1.0,0.0,0.0,3.57387924194336,3.573902606964112,8.522618486495048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.47265625,0.0,1453.226806640625,1895.4371337890625,0.0,3722.720458984375,0.8886166214942932,1.0,0.0,3.0,1.0,0.0
12402660,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8212555050849915,0.2708966135978699,0.2448109835386276,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.5730441808700562,0.4661291241645813,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.869383692741394,0.3247770667076111,0.2275219410657882,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8614067435264587,0.3154423236846924,0.299635112285614,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7585922479629517,0.2132010608911514,0.9650377035140992,285.0487976074219,284.95001220703125,298.0462646484375,292.2822265625,298.0466613769531,298.2966003417969,285.05206298828125,1.0,0.4934400022029876,1.0,1.0,0.0,1.0,-2.644947290420532,2.644941568374634,5.624550794891547e-06,2.0428874492645264,0.8813802003860474,0.8813802003860474,0.0,104.39861297607422,116.0,56312.78515625,0.0,1527.44091796875,1.0,279.7410583496094,283.5061950683594,295.2611999511719,298.82373046875,293.1499938964844,293.1499938964844,280.04998779296875,36079.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282110333442688,1.0,0.0,0.0,3.5699462890625,3.569969415664673,8.503870390086377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.80517578125,0.0,1446.493896484375,1895.4371337890625,0.0,3664.732666015625,0.8874906897544861,1.0,0.0,3.0,1.0,0.0
12402720,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8212555050849915,0.2708966135978699,0.2448109835386276,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9990000128746032,0.5730441808700562,0.4661291241645813,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.869383692741394,0.3247770667076111,0.2275219410657882,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8614067435264587,0.3154423236846924,0.299635112285614,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7585922479629517,0.2132010608911514,0.9650377035140992,285.0487976074219,284.95001220703125,298.0462646484375,292.2822265625,298.0466613769531,298.2966003417969,285.05206298828125,1.0,0.4934400022029876,1.0,1.0,0.0,1.0,-2.644947290420532,2.644941568374634,5.624550794891547e-06,2.0428874492645264,0.8813802003860474,0.8813802003860474,0.0,104.39861297607422,116.0,56312.78515625,0.0,1527.44091796875,1.0,279.7410583496094,283.5061950683594,295.2611999511719,298.82373046875,293.1499938964844,293.1499938964844,280.04998779296875,36079.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282110333442688,1.0,0.0,0.0,3.5699462890625,3.569969415664673,8.503870390086377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.80517578125,0.0,1446.493896484375,1895.4371337890625,0.0,3664.732666015625,0.8874906897544861,1.0,0.0,3.0,1.0,0.0
12402780,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8213497400283813,0.2730125784873962,0.2466865479946136,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.9990000128746032,0.5777299404144287,0.4695279002189636,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.870757520198822,0.3287571668624878,0.230261281132698,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.8616020679473877,0.3180074393749237,0.3020270466804504,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.7589858174324036,0.2151291370391845,0.973612666130066,285.2640686035156,284.95001220703125,298.0292358398437,292.2767333984375,298.0296630859375,298.3182678222656,285.2679443359375,1.0,0.4976135790348053,1.0,1.0,0.0,1.0,-2.667753219604492,2.6677474975585938,5.721872184949461e-06,2.060457944869995,0.8868521451950073,0.8868521451950073,0.0,106.04978942871094,116.0,55440.08984375,0.0,1566.643798828125,1.0,280.0364990234375,283.7341613769531,295.2524719238281,298.7504272460937,293.1499938964844,293.1499938964844,280.04998779296875,35758.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223288893699646,1.0,0.0,0.0,3.577519178390503,3.577542543411255,8.539987561562157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.28564453125,0.0,1452.2442626953125,1895.4371337890625,0.0,3610.63525390625,0.8889527916908264,1.0,0.0,3.0,1.0,0.0
12402840,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.8213616013526917,0.2732796370983124,0.246946319937706,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.9990000128746032,0.5783284306526184,0.4700006246566772,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.870936930179596,0.3292747437953949,0.2306344509124755,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.861625611782074,0.3183400332927704,0.3023561239242553,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.7590377330780029,0.2153811305761337,0.9747961163520812,285.2724609375,284.95001220703125,298.0269775390625,292.2759704589844,298.0273742675781,298.32086181640625,285.2753601074219,1.0,0.4981891512870788,1.0,1.0,0.0,1.0,-2.6708991527557373,2.670893430709839,5.7353695410711225e-06,2.06288480758667,0.887457013130188,0.887457013130188,0.0,106.27970123291016,119.0,55471.09375,0.0,1572.109130859375,1.0,280.0410461425781,283.7409362792969,295.2580871582031,298.7668762207031,293.1499938964844,293.1499938964844,280.3500061035156,35731.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922481656074524,1.0,0.0,0.0,3.579085350036621,3.579108476638794,8.547466450181673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.96337890625,0.0,1453.7225341796875,1895.4371337890625,0.0,3612.042724609375,0.8892761468887329,1.0,0.0,3.0,1.0,0.0
12402900,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.8212456107139587,0.274498701095581,0.2480258196592331,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.9990000128746032,0.5809686779975891,0.4722685813903808,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8715381622314453,0.3315812349319458,0.2322232872247696,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.8615649938583374,0.3198320567607879,0.3037504553794861,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.759122371673584,0.2165074497461319,0.9798327088356018,285.423828125,284.95001220703125,298.0171813964844,292.2726745605469,298.017578125,298.33209228515625,285.4351501464844,1.0,0.5007238984107971,1.0,1.0,0.0,1.0,-2.684558153152466,2.6845524311065674,5.7941397244576365e-06,2.073414802551269,0.8920725584030151,0.8920725584030151,0.0,107.33493041992188,119.0,54599.4296875,0.0,1596.2327880859375,1.0,280.296875,283.9132385253906,295.23590087890625,298.6390075683594,293.1499938964844,293.1499938964844,280.3500061035156,35551.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917849898338318,1.0,0.0,0.0,3.5881588459014893,3.588182210922241,8.590859010837448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.41259765625,0.0,1462.1534423828125,1895.4371337890625,0.0,3569.302734375,0.8912067413330078,1.0,0.0,3.0,1.0,0.0
12402960,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.8212446570396423,0.2757860720157623,0.2492018789052963,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.9990000128746032,0.5836620926856995,0.4745096862316131,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.8722541928291321,0.3339689970016479,0.2338950634002685,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.8616063594818115,0.3213931322097778,0.3052362203598022,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.7592993974685669,0.2176859676837921,0.985181987285614,285.488037109375,284.95001220703125,298.0072631835937,292.2693176269531,298.0076599121094,298.3435974121094,285.4905090332031,1.0,0.5033589005470276,1.0,1.0,0.0,1.0,-2.6988861560821533,2.698880195617676,5.856106781720882e-06,2.084458827972412,0.8963537216186523,0.8963537216186523,0.0,108.41236877441406,122.0,54680.0234375,0.0,1621.641357421875,1.0,280.34130859375,283.9671936035156,295.2534484863281,298.7120056152344,293.1499938964844,293.1499938964844,280.6499938964844,35399.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171225428581238,1.0,0.0,0.0,3.6006646156311035,3.6006882190704346,8.650847576063825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.484375,0.0,1474.54052734375,1895.4371337890625,0.0,3562.580078125,0.8938550353050232,1.0,0.0,3.0,1.0,0.0
12403020,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.8209914565086365,0.2784023582935333,0.2515641450881958,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9990000128746032,0.5890254378318787,0.4794802665710449,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8734201788902283,0.3388364613056183,0.2372833788394928,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.8614407181739807,0.3245822787284851,0.3082542419433594,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.7594411969184875,0.2200917154550552,0.9960680603981018,285.6956787109375,284.95001220703125,297.98712158203125,292.26226806640625,297.987548828125,298.3647155761719,285.69781494140625,1.0,0.5088531374931335,1.0,1.0,0.0,1.0,-2.728477478027344,2.728471517562866,5.985144980513724e-06,2.107275009155273,0.9079689979553224,0.9079689979553224,0.0,110.7427215576172,125.0,53926.19140625,0.0,1675.3795166015625,1.0,280.6414794921875,284.1854553222656,295.2480163574219,298.6588134765625,293.1499938964844,293.1499938964844,280.3500061035156,35099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120364189147948,1.0,0.0,0.0,3.633522748947144,3.6335463523864746,8.809455493974383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9365234375,0.0,1508.20556640625,1895.4371337890625,0.0,3515.49267578125,0.9009894132614136,1.0,0.0,3.0,1.0,0.0
12403080,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.8209914565086365,0.2784023582935333,0.2515641450881958,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9990000128746032,0.5890254378318787,0.4794802665710449,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8734201788902283,0.3388364613056183,0.2372833788394928,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.8614407181739807,0.3245822787284851,0.3082542419433594,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.7594411969184875,0.2200917154550552,0.9960680603981018,285.6956787109375,284.95001220703125,297.98712158203125,292.26226806640625,297.987548828125,298.3647155761719,285.69781494140625,1.0,0.5088531374931335,1.0,1.0,0.0,1.0,-2.728477478027344,2.728471517562866,5.985144980513724e-06,2.107275009155273,0.9079689979553224,0.9079689979553224,0.0,110.7427215576172,125.0,53926.19140625,0.0,1675.3795166015625,1.0,280.6414794921875,284.1854553222656,295.2480163574219,298.6588134765625,293.1499938964844,293.1499938964844,280.3500061035156,35099.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120364189147948,1.0,0.0,0.0,3.633522748947144,3.6335463523864746,8.809455493974383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.9365234375,0.0,1508.20556640625,1895.4371337890625,0.0,3515.49267578125,0.9009894132614136,1.0,0.0,3.0,1.0,0.0
12403140,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8187602162361145,0.2796505987644195,0.2531820237636566,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.9990000128746032,0.5925074219703674,0.4867690503597259,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.872545599937439,0.3424827456474304,0.2401759177446365,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.8593814969062805,0.3266781270503998,0.3106769323348999,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.7579035758972168,0.2217068672180175,1.004978060722351,285.52569580078125,284.95001220703125,297.9666442871094,292.2549133300781,297.9670715332031,298.3662109375,285.5243835449219,1.0,0.5144397020339966,1.0,1.0,0.0,1.0,-2.756281852722168,2.7562758922576904,6.107828085077927e-06,2.1287858486175537,0.9143006205558776,0.9143006205558776,0.0,113.63804626464844,128.0,55580.56640625,0.0,1730.1514892578125,1.0,280.3577880859375,283.9852600097656,295.3048095703125,298.8893737792969,293.1499938964844,293.1499938964844,280.04998779296875,35170.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258091449737548,1.0,0.0,0.0,3.6652231216430655,3.665247201919556,8.96384108273196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.7978515625,0.0,1543.9407958984375,1895.4371337890625,0.0,3642.669189453125,0.9081058502197266,1.0,0.0,3.0,1.0,0.0
12403200,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.8187602162361145,0.2796505987644195,0.2531820237636566,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.9990000128746032,0.5925074219703674,0.4867690503597259,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.872545599937439,0.3424827456474304,0.2401759177446365,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.8593814969062805,0.3266781270503998,0.3106769323348999,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.7579035758972168,0.2217068672180175,1.004978060722351,285.52569580078125,284.95001220703125,297.9666442871094,292.2549133300781,297.9670715332031,298.3662109375,285.5243835449219,1.0,0.5144397020339966,1.0,1.0,0.0,1.0,-2.756281852722168,2.7562758922576904,6.107828085077927e-06,2.1287858486175537,0.9143006205558776,0.9143006205558776,0.0,113.63804626464844,128.0,55580.56640625,0.0,1730.1514892578125,1.0,280.3577880859375,283.9852600097656,295.3048095703125,298.8893737792969,293.1499938964844,293.1499938964844,280.04998779296875,35170.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258091449737548,1.0,0.0,0.0,3.6652231216430655,3.665247201919556,8.96384108273196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.7978515625,0.0,1543.9407958984375,1895.4371337890625,0.0,3642.669189453125,0.9081058502197266,1.0,0.0,3.0,1.0,0.0
12403260,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.8133841753005981,0.2795774340629577,0.2534573972225189,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9990000128746032,0.5933635830879211,0.4974996149539947,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.8685097694396973,0.3448918759822845,0.2421064674854278,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8543151021003723,0.3275292813777923,0.3118390440940857,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.7535631656646729,0.2222909331321716,1.0091599225997925,285.33184814453125,284.95001220703125,297.9458312988281,292.2472839355469,297.9462585449219,298.3466796875,285.3304138183594,1.0,0.5196982026100159,1.0,1.0,0.0,1.0,-2.778256416320801,2.778250217437744,6.205631962075131e-06,2.145769596099853,0.9178100228309632,0.9178100228309632,0.0,117.26841735839844,131.0,57192.390625,0.0,1780.51123046875,1.0,280.0579833984375,283.7655029296875,295.2994689941406,299.0006103515625,293.1499938964844,293.1499938964844,279.75,35350.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388743042945862,1.0,0.0,0.0,3.6900575160980233,3.690081834793091,9.085724741453304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0927734375,0.0,1573.2784423828125,1895.4371337890625,0.0,3762.2041015625,0.91378653049469,1.0,0.0,3.0,1.0,0.0
12403320,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33221435546875,0.8133841753005981,0.2795774340629577,0.2534573972225189,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9990000128746032,0.5933635830879211,0.4974996149539947,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.8685097694396973,0.3448918759822845,0.2421064674854278,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8543151021003723,0.3275292813777923,0.3118390440940857,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.7535631656646729,0.2222909331321716,1.0091599225997925,285.33184814453125,284.95001220703125,297.9458312988281,292.2472839355469,297.9462585449219,298.3466796875,285.3304138183594,1.0,0.5196982026100159,1.0,1.0,0.0,1.0,-2.778256416320801,2.778250217437744,6.205631962075131e-06,2.145769596099853,0.9178100228309632,0.9178100228309632,0.0,117.26841735839844,131.0,57192.390625,0.0,1780.51123046875,1.0,280.0579833984375,283.7655029296875,295.2994689941406,299.0006103515625,293.1499938964844,293.1499938964844,279.75,35350.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388743042945862,1.0,0.0,0.0,3.6900575160980233,3.690081834793091,9.085724741453304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.0927734375,0.0,1573.2784423828125,1895.4371337890625,0.0,3762.2041015625,0.91378653049469,1.0,0.0,3.0,1.0,0.0
12403380,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8065333366394043,0.2788759171962738,0.2530661523342132,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.5921872854232788,0.5096449255943298,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8632396459579468,0.3466712236404419,0.2435286790132522,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8480373620986938,0.327665627002716,0.312239795923233,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7479568123817444,0.222196564078331,1.0100209712982178,285.1369934082031,284.95001220703125,297.9247741699219,292.2394104003906,297.9252014160156,298.3160400390625,285.1356201171875,1.0,0.5244985818862915,1.0,1.0,0.0,1.0,-2.795612335205078,2.7956058979034424,6.283362836256856e-06,2.159153938293457,0.9187050461769104,0.9187050461769104,0.0,121.17896270751952,119.0,58712.58984375,0.0,1825.7791748046875,1.0,279.7578430175781,283.5466003417969,295.2828674316406,299.0821838378906,293.1499938964844,293.1499938964844,279.45001220703125,35573.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497132301330566,1.0,0.0,0.0,3.706600189208984,3.706624746322632,9.16737008083146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.130859375,0.0,1593.8170166015625,1895.4371337890625,0.0,3860.378173828125,0.9176430702209472,1.0,0.0,3.0,1.0,0.0
12403440,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8065333366394043,0.2788759171962738,0.2530661523342132,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.5921872854232788,0.5096449255943298,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8632396459579468,0.3466712236404419,0.2435286790132522,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8480373620986938,0.327665627002716,0.312239795923233,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7479568123817444,0.222196564078331,1.0100209712982178,285.1369934082031,284.95001220703125,297.9247741699219,292.2394104003906,297.9252014160156,298.3160400390625,285.1356201171875,1.0,0.5244985818862915,1.0,1.0,0.0,1.0,-2.795612335205078,2.7956058979034424,6.283362836256856e-06,2.159153938293457,0.9187050461769104,0.9187050461769104,0.0,121.17896270751952,119.0,58712.58984375,0.0,1825.7791748046875,1.0,279.7578430175781,283.5466003417969,295.2828674316406,299.0821838378906,293.1499938964844,293.1499938964844,279.45001220703125,35573.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497132301330566,1.0,0.0,0.0,3.706600189208984,3.706624746322632,9.16737008083146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.130859375,0.0,1593.8170166015625,1895.4371337890625,0.0,3860.378173828125,0.9176430702209472,1.0,0.0,3.0,1.0,0.0
