time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403500,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8054865002632141,0.2783877253532409,0.2527100741863251,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.5912171006202698,0.5108740925788879,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8632316589355469,0.3474139273166656,0.2441091686487198,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8473729491233826,0.3275586366653442,0.3122280836105346,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7472370862960815,0.2219688594341278,1.0093977451324463,284.9897155761719,284.95001220703125,297.9141540527344,292.2353820800781,297.9145812988281,298.2997741699219,284.9793395996094,1.0,0.5245251655578613,1.0,1.0,0.0,1.0,-2.7966153621673584,2.7966091632843018,6.28825364401564e-06,2.1601037979125977,0.9175570607185364,0.9175570607185364,0.0,121.55992889404295,119.0,59850.79296875,0.0,1829.1385498046875,1.0,279.4997253417969,283.3731384277344,295.2939758300781,299.2223205566406,293.1499938964844,293.1499938964844,279.45001220703125,35708.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563656449317932,1.0,0.0,0.0,3.711620569229126,3.711645126342773,9.19222031825484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.02734375,0.0,1600.592529296875,1895.4371337890625,0.0,3920.123291015625,0.9188244938850404,1.0,0.0,3.0,1.0,0.0
12403560,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.805860161781311,0.2777732908725738,0.2521619498729706,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.5904560685157776,0.5090739130973816,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8647491335868835,0.3480267524719238,0.2445388287305832,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8481447100639343,0.3273124098777771,0.3120130002498626,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7477251291275024,0.2216150313615799,1.0079076290130615,284.9272155761719,284.95001220703125,297.9034729003906,292.2312927246094,297.9039001464844,298.2848815917969,284.9246826171875,1.0,0.5233889818191528,1.0,1.0,0.0,1.0,-2.792268753051758,2.792262315750122,6.26878545517684e-06,2.156775951385498,0.9167320728302002,0.9167320728302002,0.0,120.9094009399414,107.0,59919.1171875,0.0,1819.30322265625,1.0,279.4576416015625,283.31793212890625,295.2665710449219,299.1493530273437,293.1499938964844,293.1499938964844,279.1499938964844,35832.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588868618011476,1.0,0.0,0.0,3.713705539703369,3.7137300968170166,9.202549904330226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.0185546875,0.0,1603.928466796875,1895.4371337890625,0.0,3942.656982421875,0.9194045066833496,1.0,0.0,3.0,1.0,0.0
12403620,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.810161828994751,0.2763565182685852,0.2508540749549866,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.9990000128746032,0.590218186378479,0.4984357357025146,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.8716927766799927,0.3490453660488128,0.245219349861145,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.853310763835907,0.3265804946422577,0.3112969100475311,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7517656087875366,0.2206949293613433,1.0036026239395142,284.70172119140625,284.95001220703125,297.8819885253906,292.2230224609375,297.8824157714844,298.2627868652344,284.6986389160156,1.0,0.5182507038116455,1.0,1.0,0.0,1.0,-2.772707939147949,2.7727017402648926,6.181208391353721e-06,2.14164137840271,0.9116275310516356,0.9116275310516356,0.0,117.3210220336914,110.0,60825.84765625,0.0,1772.280029296875,1.0,279.15771484375,283.0807800292969,295.2490539550781,299.19512939453125,293.1499938964844,293.1499938964844,278.8500061035156,36129.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661608338356018,1.0,0.0,0.0,3.7098565101623535,3.709881067276001,9.183484621644312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.86328125,0.0,1601.76904296875,1895.4371337890625,0.0,4007.31005859375,0.9187365174293518,1.0,0.0,3.0,1.0,0.0
12403680,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.810161828994751,0.2763565182685852,0.2508540749549866,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.9990000128746032,0.590218186378479,0.4984357357025146,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.8716927766799927,0.3490453660488128,0.245219349861145,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.853310763835907,0.3265804946422577,0.3112969100475311,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.7517656087875366,0.2206949293613433,1.0036026239395142,284.70172119140625,284.95001220703125,297.8819885253906,292.2230224609375,297.8824157714844,298.2627868652344,284.6986389160156,1.0,0.5182507038116455,1.0,1.0,0.0,1.0,-2.772707939147949,2.7727017402648926,6.181208391353721e-06,2.14164137840271,0.9116275310516356,0.9116275310516356,0.0,117.3210220336914,110.0,60825.84765625,0.0,1772.280029296875,1.0,279.15771484375,283.0807800292969,295.2490539550781,299.19512939453125,293.1499938964844,293.1499938964844,278.8500061035156,36129.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661608338356018,1.0,0.0,0.0,3.7098565101623535,3.709881067276001,9.183484621644312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.86328125,0.0,1601.76904296875,1895.4371337890625,0.0,4007.31005859375,0.9187365174293518,1.0,0.0,3.0,1.0,0.0
12403740,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48602294921875,0.8110767602920532,0.2747663855552673,0.2494152933359146,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.9990000128746032,0.5909621715545654,0.4938730895519256,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.8750823140144348,0.349873811006546,0.2457852065563202,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.855052649974823,0.3256168067455292,0.3103872835636139,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.7527859807014465,0.2195933908224105,0.9986093044281006,284.48553466796875,284.95001220703125,297.8603820800781,292.2146301269531,297.8608093261719,298.24658203125,284.4836120605469,1.0,0.5156248807907104,1.0,1.0,0.0,1.0,-2.759065628051758,2.759059429168701,6.119765657786047e-06,2.130746841430664,0.9036623239517212,0.9036623239517212,0.0,115.59334564208984,113.0,61725.375,0.0,1743.5045166015625,1.0,278.8578186035156,282.8543395996094,295.2337951660156,299.2348022460937,293.1499938964844,293.1499938964844,278.54998779296875,36448.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719569087028505,1.0,0.0,0.0,3.69405460357666,3.694079160690308,9.10541871235182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2490234375,0.0,1586.1346435546875,1895.4371337890625,0.0,4058.425048828125,0.9154130816459656,1.0,0.0,3.0,1.0,0.0
12403800,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48602294921875,0.8110767602920532,0.2747663855552673,0.2494152933359146,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853515625,0.9990000128746032,0.5909621715545654,0.4938730895519256,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.8750823140144348,0.349873811006546,0.2457852065563202,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857788085937,0.855052649974823,0.3256168067455292,0.3103872835636139,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864196777344,0.7527859807014465,0.2195933908224105,0.9986093044281006,284.48553466796875,284.95001220703125,297.8603820800781,292.2146301269531,297.8608093261719,298.24658203125,284.4836120605469,1.0,0.5156248807907104,1.0,1.0,0.0,1.0,-2.759065628051758,2.759059429168701,6.119765657786047e-06,2.130746841430664,0.9036623239517212,0.9036623239517212,0.0,115.59334564208984,113.0,61725.375,0.0,1743.5045166015625,1.0,278.8578186035156,282.8543395996094,295.2337951660156,299.2348022460937,293.1499938964844,293.1499938964844,278.54998779296875,36448.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719569087028505,1.0,0.0,0.0,3.69405460357666,3.694079160690308,9.10541871235182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2490234375,0.0,1586.1346435546875,1895.4371337890625,0.0,4058.425048828125,0.9154130816459656,1.0,0.0,3.0,1.0,0.0
12403860,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.8092758059501648,0.2731045484542846,0.2479465901851654,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.9990000128746032,0.5909649729728699,0.4942956864833832,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.8754721283912659,0.35061976313591,0.2463195472955703,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873840332031,0.8539217710494995,0.3245258629322052,0.3093922734260559,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.7512974739074707,0.2183870822191238,0.9933412075042723,284.2872314453125,284.95001220703125,297.83868408203125,292.2061462402344,297.839111328125,298.2286071777344,284.2859802246094,1.0,0.5145066380500793,1.0,1.0,0.0,1.0,-2.750919342041016,2.750913143157959,6.083238076826092e-06,2.124248504638672,0.8931857943534851,0.8931857943534851,0.0,115.39773559570312,116.0,62635.40625,0.0,1730.36279296875,1.0,278.5579833984375,282.6434936523437,295.222900390625,299.28131103515625,293.1499938964844,293.1499938964844,278.8500061035156,36778.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772879481315612,1.0,0.0,0.0,3.665989875793457,3.666014194488525,8.967591043074208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.7548828125,0.0,1556.8814697265625,1895.4371337890625,0.0,4105.10498046875,0.9093608260154724,1.0,0.0,3.0,1.0,0.0
12403920,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875671386719,0.8092758059501648,0.2731045484542846,0.2479465901851654,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.9990000128746032,0.5909649729728699,0.4942956864833832,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.8754721283912659,0.35061976313591,0.2463195472955703,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873840332031,0.8539217710494995,0.3245258629322052,0.3093922734260559,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.7512974739074707,0.2183870822191238,0.9933412075042723,284.2872314453125,284.95001220703125,297.83868408203125,292.2061462402344,297.839111328125,298.2286071777344,284.2859802246094,1.0,0.5145066380500793,1.0,1.0,0.0,1.0,-2.750919342041016,2.750913143157959,6.083238076826092e-06,2.124248504638672,0.8931857943534851,0.8931857943534851,0.0,115.39773559570312,116.0,62635.40625,0.0,1730.36279296875,1.0,278.5579833984375,282.6434936523437,295.222900390625,299.28131103515625,293.1499938964844,293.1499938964844,278.8500061035156,36778.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772879481315612,1.0,0.0,0.0,3.665989875793457,3.666014194488525,8.967591043074208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.7548828125,0.0,1556.8814697265625,1895.4371337890625,0.0,4105.10498046875,0.9093608260154724,1.0,0.0,3.0,1.0,0.0
12403980,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.807709276676178,0.2728517353534698,0.2473016083240509,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.9990000128746032,0.5919171571731567,0.4958865940570831,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.8759139776229858,0.3527549803256988,0.2474809288978576,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.8527421951293945,0.3245778977870941,0.3090691268444061,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7497840523719788,0.2179895490407943,0.990293562412262,284.4801940917969,284.95001220703125,297.8169250488281,292.19757080078125,297.8173522949219,298.2250061035156,284.48260498046875,1.0,0.5146219730377197,1.0,1.0,0.0,1.0,-2.7493910789489746,2.749385118484497,6.075941655581119e-06,2.1228158473968506,0.8884258270263672,0.8884258270263672,0.0,115.75125885009766,119.0,61265.3203125,0.0,1729.739501953125,1.0,278.8421936035156,282.862060546875,295.16339111328125,299.060302734375,293.1499938964844,293.1499938964844,279.1499938964844,36709.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967051923274994,1.0,0.0,0.0,3.638570070266724,3.638594150543213,8.833947049424751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.177734375,0.0,1525.7828369140625,1895.4371337890625,0.0,4015.1923828125,0.9032265543937684,1.0,0.0,3.0,1.0,0.0
12404040,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.807709276676178,0.2728517353534698,0.2473016083240509,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.9990000128746032,0.5919171571731567,0.4958865940570831,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.8759139776229858,0.3527549803256988,0.2474809288978576,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798889160156,0.8527421951293945,0.3245778977870941,0.3090691268444061,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7497840523719788,0.2179895490407943,0.990293562412262,284.4801940917969,284.95001220703125,297.8169250488281,292.19757080078125,297.8173522949219,298.2250061035156,284.48260498046875,1.0,0.5146219730377197,1.0,1.0,0.0,1.0,-2.7493910789489746,2.749385118484497,6.075941655581119e-06,2.1228158473968506,0.8884258270263672,0.8884258270263672,0.0,115.75125885009766,119.0,61265.3203125,0.0,1729.739501953125,1.0,278.8421936035156,282.862060546875,295.16339111328125,299.060302734375,293.1499938964844,293.1499938964844,279.1499938964844,36709.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967051923274994,1.0,0.0,0.0,3.638570070266724,3.638594150543213,8.833947049424751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.177734375,0.0,1525.7828369140625,1895.4371337890625,0.0,4015.1923828125,0.9032265543937684,1.0,0.0,3.0,1.0,0.0
12404100,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63055419921875,0.8076744079589844,0.2732372879981994,0.24749755859375,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.9990000128746032,0.593036949634552,0.4963434636592865,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324462890625,0.8768203258514404,0.3543461561203003,0.2484662234783172,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.8527849912643433,0.325093001127243,0.3094018101692199,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.7496262192726135,0.2181746214628219,0.9905540943145752,284.63330078125,284.95001220703125,297.8060302734375,292.1932983398437,297.8064880371094,298.2294311523437,284.6442565917969,1.0,0.5151541233062744,1.0,1.0,0.0,1.0,-2.7520687580108643,2.752062559127808,6.087558176659513e-06,2.124778985977173,0.887788712978363,0.887788712978363,0.0,115.9651107788086,119.0,60148.0546875,0.0,1734.7540283203125,1.0,279.0983581542969,283.0406494140625,295.13702392578125,298.8990783691406,293.1499938964844,293.1499938964844,279.1499938964844,36603.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602355360984802,1.0,0.0,0.0,3.627420902252197,3.627444982528688,8.779892937127443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.7548828125,0.0,1512.6837158203125,1895.4371337890625,0.0,3954.685302734375,0.9007084965705872,1.0,0.0,3.0,1.0,0.0
12404160,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8080669045448303,0.2738629877567291,0.2479896992444992,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.9990000128746032,0.5945428013801575,0.4966090023517608,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.8781245350837708,0.3561920523643493,0.2496905624866485,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.8532068729400635,0.3258636891841888,0.3100397288799286,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.697509765625,0.7498412132263184,0.2185752540826797,0.99197256565094,284.6986999511719,284.95001220703125,297.795166015625,292.1889953613281,297.79559326171875,298.2371826171875,284.7013854980469,1.0,0.5159900784492493,1.0,1.0,0.0,1.0,-2.75691819190979,2.7569122314453125,6.108832621976035e-06,2.1284303665161133,0.8868182897567749,0.8868182897567749,0.0,116.20817565917967,122.0,60012.23046875,0.0,1743.17822265625,1.0,279.1416015625,283.1001892089844,295.1534118652344,298.95513916015625,293.1499938964844,293.1499938964844,279.45001220703125,36500.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575122594833374,1.0,0.0,0.0,3.619032382965088,3.619056224822998,8.739331747165124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.13330078125,0.0,1502.7021484375,1895.4371337890625,0.0,3930.379150390625,0.8987305760383606,1.0,0.0,3.0,1.0,0.0
12404220,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8088980913162231,0.2754553854465484,0.2493180036544799,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5982014536857605,0.4977301955223083,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8807281851768494,0.3602797389030456,0.2524426281452179,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8541169762611389,0.3278257250785827,0.3117611706256866,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7504556775093079,0.2197654098272323,0.9967570304870604,284.91766357421875,284.95001220703125,297.7734375,292.1804504394531,297.7738647460937,298.2567443847656,284.9202880859375,1.0,0.5184342265129089,1.0,1.0,0.0,1.0,-2.770982503890991,2.7709765434265137,6.1710079535259865e-06,2.139143943786621,0.8881372809410095,0.8881372809410095,0.0,117.01427459716795,125.0,58886.97265625,0.0,1768.2342529296875,1.0,279.4414367675781,283.33599853515625,295.15142822265625,298.8779296875,293.1499938964844,293.1499938964844,279.75,36225.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495991468429564,1.0,0.0,0.0,3.609719276428223,3.6097428798675537,8.694410098541994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.77783203125,0.0,1490.48583984375,1895.4371337890625,0.0,3859.350341796875,0.89646315574646,1.0,0.0,3.0,1.0,0.0
12404280,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8088980913162231,0.2754553854465484,0.2493180036544799,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5982014536857605,0.4977301955223083,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8807281851768494,0.3602797389030456,0.2524426281452179,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8541169762611389,0.3278257250785827,0.3117611706256866,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7504556775093079,0.2197654098272323,0.9967570304870604,284.91766357421875,284.95001220703125,297.7734375,292.1804504394531,297.7738647460937,298.2567443847656,284.9202880859375,1.0,0.5184342265129089,1.0,1.0,0.0,1.0,-2.770982503890991,2.7709765434265137,6.1710079535259865e-06,2.139143943786621,0.8881372809410095,0.8881372809410095,0.0,117.01427459716795,125.0,58886.97265625,0.0,1768.2342529296875,1.0,279.4414367675781,283.33599853515625,295.15142822265625,298.8779296875,293.1499938964844,293.1499938964844,279.75,36225.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495991468429564,1.0,0.0,0.0,3.609719276428223,3.6097428798675537,8.694410098541994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.77783203125,0.0,1490.48583984375,1895.4371337890625,0.0,3859.350341796875,0.89646315574646,1.0,0.0,3.0,1.0,0.0
12404340,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8096072673797607,0.2773623168468475,0.2509809136390686,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9990000128746032,0.6023825407028198,0.4997251629829407,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8831472992897034,0.3647489845752716,0.2555018663406372,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8549203276634216,0.3301823437213897,0.3139161169528961,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7511121034622192,0.2213308960199356,1.0034817457199097,285.1329040527344,284.95001220703125,297.7518005371094,292.17193603515625,297.7522277832031,298.27899169921875,285.1353454589844,1.0,0.5217480063438416,1.0,1.0,0.0,1.0,-2.789722919464112,2.7897167205810547,6.254528670979198e-06,2.153504133224488,0.8923029899597168,0.8923029899597168,0.0,118.23127746582033,128.0,57861.90625,0.0,1802.653076171875,1.0,279.7414245605469,283.5662841796875,295.1480407714844,298.80810546875,293.1499938964844,293.1499938964844,280.04998779296875,35922.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427207708358764,1.0,0.0,0.0,3.6117684841156006,3.611792087554932,8.704284368832305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.87646484375,0.0,1490.4720458984375,1895.4371337890625,0.0,3797.15478515625,0.8967071175575256,1.0,0.0,3.0,1.0,0.0
12404400,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8096072673797607,0.2773623168468475,0.2509809136390686,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9990000128746032,0.6023825407028198,0.4997251629829407,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8831472992897034,0.3647489845752716,0.2555018663406372,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8549203276634216,0.3301823437213897,0.3139161169528961,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7511121034622192,0.2213308960199356,1.0034817457199097,285.1329040527344,284.95001220703125,297.7518005371094,292.17193603515625,297.7522277832031,298.27899169921875,285.1353454589844,1.0,0.5217480063438416,1.0,1.0,0.0,1.0,-2.789722919464112,2.7897167205810547,6.254528670979198e-06,2.153504133224488,0.8923029899597168,0.8923029899597168,0.0,118.23127746582033,128.0,57861.90625,0.0,1802.653076171875,1.0,279.7414245605469,283.5662841796875,295.1480407714844,298.80810546875,293.1499938964844,293.1499938964844,280.04998779296875,35922.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427207708358764,1.0,0.0,0.0,3.6117684841156006,3.611792087554932,8.704284368832305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.87646484375,0.0,1490.4720458984375,1895.4371337890625,0.0,3797.15478515625,0.8967071175575256,1.0,0.0,3.0,1.0,0.0
12404460,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.810051441192627,0.2794734537601471,0.2528547942638397,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9990000128746032,0.6067858338356018,0.5026191473007202,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8852384686470032,0.3694810271263122,0.2587668597698211,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8554632067680359,0.3327973186969757,0.316349446773529,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7516340017318726,0.223142609000206,1.011475920677185,285.3426818847656,284.95001220703125,297.7303161621094,292.1635437011719,297.7307434082031,298.30145263671875,285.3448791503906,1.0,0.5257450342178345,1.0,1.0,0.0,1.0,-2.811906337738037,2.8118999004364014,6.354222932714038e-06,2.170550584793091,0.8992307782173157,0.8992307782173157,0.0,119.82591247558594,131.0,56914.69921875,0.0,1844.67138671875,1.0,280.0414733886719,283.7900695800781,295.1429443359375,298.7420959472656,293.1499938964844,293.1499938964844,280.3500061035156,35615.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364652633666992,1.0,0.0,0.0,3.625322341918945,3.625345945358277,8.769736155045393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.0966796875,0.0,1503.0263671875,1895.4371337890625,0.0,3740.25537109375,0.8995189666748047,1.0,0.0,3.0,1.0,0.0
12404520,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.810051441192627,0.2794734537601471,0.2528547942638397,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9990000128746032,0.6067858338356018,0.5026191473007202,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8852384686470032,0.3694810271263122,0.2587668597698211,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8554632067680359,0.3327973186969757,0.316349446773529,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.7516340017318726,0.223142609000206,1.011475920677185,285.3426818847656,284.95001220703125,297.7303161621094,292.1635437011719,297.7307434082031,298.30145263671875,285.3448791503906,1.0,0.5257450342178345,1.0,1.0,0.0,1.0,-2.811906337738037,2.8118999004364014,6.354222932714038e-06,2.170550584793091,0.8992307782173157,0.8992307782173157,0.0,119.82591247558594,131.0,56914.69921875,0.0,1844.67138671875,1.0,280.0414733886719,283.7900695800781,295.1429443359375,298.7420959472656,293.1499938964844,293.1499938964844,280.3500061035156,35615.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364652633666992,1.0,0.0,0.0,3.625322341918945,3.625345945358277,8.769736155045393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.0966796875,0.0,1503.0263671875,1895.4371337890625,0.0,3740.25537109375,0.8995189666748047,1.0,0.0,3.0,1.0,0.0
12404580,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8102508187294006,0.2817442417144775,0.2548846006393432,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.9990000128746032,0.6112667918205261,0.506274938583374,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8870227336883545,0.3744170367717743,0.2621875405311584,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8557538986206055,0.3356005251407623,0.3189823925495147,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.7519952654838562,0.2251283079385757,1.0203548669815063,285.5465393066406,284.95001220703125,297.708984375,292.1552734375,297.7094116210937,298.322509765625,285.5484924316406,1.0,0.5302708745002747,1.0,1.0,0.0,1.0,-2.836684226989746,2.8366777896881104,6.466578724939609e-06,2.189621925354004,0.9088394045829772,0.9088394045829772,0.0,121.73606872558594,134.0,56026.28515625,0.0,1892.9359130859373,1.0,280.3416442871094,284.0073547363281,295.1368713378906,298.6791381835937,293.1499938964844,293.1499938964844,280.04998779296875,35323.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306067824363708,1.0,0.0,0.0,3.64981746673584,3.649841547012329,8.88864576609194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.55078125,0.0,1527.9024658203125,1895.4371337890625,0.0,3686.701904296875,0.9047942757606506,1.0,0.0,3.0,1.0,0.0
12404640,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8102508187294006,0.2817442417144775,0.2548846006393432,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.9990000128746032,0.6112667918205261,0.506274938583374,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8870227336883545,0.3744170367717743,0.2621875405311584,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8557538986206055,0.3356005251407623,0.3189823925495147,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.7519952654838562,0.2251283079385757,1.0203548669815063,285.5465393066406,284.95001220703125,297.708984375,292.1552734375,297.7094116210937,298.322509765625,285.5484924316406,1.0,0.5302708745002747,1.0,1.0,0.0,1.0,-2.836684226989746,2.8366777896881104,6.466578724939609e-06,2.189621925354004,0.9088394045829772,0.9088394045829772,0.0,121.73606872558594,134.0,56026.28515625,0.0,1892.9359130859373,1.0,280.3416442871094,284.0073547363281,295.1368713378906,298.6791381835937,293.1499938964844,293.1499938964844,280.04998779296875,35323.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306067824363708,1.0,0.0,0.0,3.64981746673584,3.649841547012329,8.88864576609194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.55078125,0.0,1527.9024658203125,1895.4371337890625,0.0,3686.701904296875,0.9047942757606506,1.0,0.0,3.0,1.0,0.0
12404700,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8099153637886047,0.2824580371379852,0.2557950019836426,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9990000128746032,0.612912118434906,0.5087231397628784,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.8874428272247314,0.3764655292034149,0.2638200223445892,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8554904460906982,0.3366690576076507,0.3202225863933563,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.7518380284309387,0.2259027063846588,1.0246233940124512,285.4251403808594,284.95001220703125,297.6983947753906,292.1512145996094,297.6988220214844,298.32684326171875,285.4165344238281,1.0,0.5326679348945618,1.0,1.0,0.0,1.0,-2.849306106567383,2.849299430847168,6.524288437503856e-06,2.19938063621521,0.9108628630638124,0.9108628630638124,0.0,122.8764190673828,134.0,57302.34375,0.0,1918.6259765625,1.0,280.09844970703125,283.8558654785156,295.1952819824219,298.9161682128906,293.1499938964844,293.1499938964844,280.04998779296875,35346.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938357949256897,1.0,0.0,0.0,3.66242241859436,3.6624464988708496,8.950146366260014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.0966796875,0.0,1542.130126953125,1895.4371337890625,0.0,3757.50341796875,0.9075782299041748,1.0,0.0,3.0,1.0,0.0
12404760,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.8083482384681702,0.2826726734638214,0.2562083899974823,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.9990000128746032,0.6137614250183105,0.5125324726104736,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8866177797317505,0.3780359625816345,0.2650743126869201,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.8541192412376404,0.337310254573822,0.3210354149341583,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.7507054805755615,0.2263555377721786,1.027465581893921,285.3769226074219,284.95001220703125,297.6878662109375,292.1471862792969,297.68829345703125,298.3240051269531,285.3757019042969,1.0,0.5350359678268433,1.0,1.0,0.0,1.0,-2.8602850437164307,2.860278606414795,6.574719463969814e-06,2.2078802585601807,0.9131804704666138,0.9131804704666138,0.0,124.33285522460938,137.0,57613.19140625,0.0,1943.40478515625,1.0,280.0576171875,283.8092346191406,295.1911926269531,298.9024658203125,293.1499938964844,293.1499938964844,279.75,35392.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430891275405884,1.0,0.0,0.0,3.67322039604187,3.67324447631836,9.003000513985171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.9072265625,0.0,1554.5821533203125,1895.4371337890625,0.0,3800.495849609375,0.9100518226623536,1.0,0.0,3.0,1.0,0.0
12404820,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8031241297721863,0.2823058068752289,0.2562070190906524,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9990000128746032,0.6135048270225525,0.5224100351333618,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8829830884933472,0.3803730309009552,0.2669548094272613,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8495485782623291,0.3377900123596191,0.3218394517898559,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7467337846755981,0.2265855520963668,1.030003547668457,285.1853942871094,284.95001220703125,297.6670227050781,292.1393127441406,297.6674194335937,298.3039855957031,285.18408203125,1.0,0.5395709276199341,1.0,1.0,0.0,1.0,-2.8784375190734863,2.8784308433532715,6.6584912019607145e-06,2.221917152404785,0.9147474765777588,0.9147474765777588,0.0,127.75711059570312,140.0,59162.52734375,0.0,1989.74365234375,1.0,279.7579650878906,283.5929870605469,295.1862487792969,299.01007080078125,293.1499938964844,293.1499938964844,279.45001220703125,35566.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550280570983888,1.0,0.0,0.0,3.689987897872925,3.690012216567993,9.085381407203386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.6064453125,0.0,1574.8358154296875,1895.4371337890625,0.0,3908.14404296875,0.9139190912246704,1.0,0.0,3.0,1.0,0.0
12404880,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8031241297721863,0.2823058068752289,0.2562070190906524,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.9990000128746032,0.6135048270225525,0.5224100351333618,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8829830884933472,0.3803730309009552,0.2669548094272613,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8495485782623291,0.3377900123596191,0.3218394517898559,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.7467337846755981,0.2265855520963668,1.030003547668457,285.1853942871094,284.95001220703125,297.6670227050781,292.1393127441406,297.6674194335937,298.3039855957031,285.18408203125,1.0,0.5395709276199341,1.0,1.0,0.0,1.0,-2.8784375190734863,2.8784308433532715,6.6584912019607145e-06,2.221917152404785,0.9147474765777588,0.9147474765777588,0.0,127.75711059570312,140.0,59162.52734375,0.0,1989.74365234375,1.0,279.7579650878906,283.5929870605469,295.1862487792969,299.01007080078125,293.1499938964844,293.1499938964844,279.45001220703125,35566.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550280570983888,1.0,0.0,0.0,3.689987897872925,3.690012216567993,9.085381407203386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.6064453125,0.0,1574.8358154296875,1895.4371337890625,0.0,3908.14404296875,0.9139190912246704,1.0,0.0,3.0,1.0,0.0
12404940,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7965435981750488,0.2813529968261719,0.2555809915065765,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6110915541648865,0.533790647983551,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8780498504638672,0.3820674121379852,0.2683179378509521,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.843770444393158,0.3375759124755859,0.3219034671783447,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7415428161621094,0.2261776477098465,1.0294052362442017,284.99371337890625,284.95001220703125,297.646484375,292.1316833496094,297.6468811035156,298.2746887207031,284.9924621582031,1.0,0.5437268018722534,1.0,1.0,0.0,1.0,-2.892363786697388,2.892357110977173,6.723081696691224e-06,2.2326693534851074,0.9137479662895204,0.9137479662895204,0.0,131.50328063964844,128.0,60624.33203125,0.0,2031.1810302734373,1.0,279.4578857421875,283.378173828125,295.17108154296875,299.0898132324219,293.1499938964844,293.1499938964844,279.1499938964844,35786.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650039076805116,1.0,0.0,0.0,3.698615074157715,3.6986396312713614,9.127914495365984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.107421875,0.0,1586.3111572265625,1895.4371337890625,0.0,3997.063720703125,0.9159974455833436,1.0,0.0,3.0,1.0,0.0
12405000,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7965435981750488,0.2813529968261719,0.2555809915065765,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6110915541648865,0.533790647983551,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8780498504638672,0.3820674121379852,0.2683179378509521,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.843770444393158,0.3375759124755859,0.3219034671783447,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7415428161621094,0.2261776477098465,1.0294052362442017,284.99371337890625,284.95001220703125,297.646484375,292.1316833496094,297.6468811035156,298.2746887207031,284.9924621582031,1.0,0.5437268018722534,1.0,1.0,0.0,1.0,-2.892363786697388,2.892357110977173,6.723081696691224e-06,2.2326693534851074,0.9137479662895204,0.9137479662895204,0.0,131.50328063964844,128.0,60624.33203125,0.0,2031.1810302734373,1.0,279.4578857421875,283.378173828125,295.17108154296875,299.0898132324219,293.1499938964844,293.1499938964844,279.1499938964844,35786.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650039076805116,1.0,0.0,0.0,3.698615074157715,3.6986396312713614,9.127914495365984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.107421875,0.0,1586.3111572265625,1895.4371337890625,0.0,3997.063720703125,0.9159974455833436,1.0,0.0,3.0,1.0,0.0
12405060,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7958937883377075,0.2800290286540985,0.2544662952423095,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9990000128746032,0.6079331636428833,0.5327277779579163,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8796868324279785,0.3833205699920654,0.2692553699016571,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8438486456871033,0.3368940651416778,0.3213561773300171,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7412366271018982,0.2253263741731643,1.026000738143921,284.7883605957031,284.95001220703125,297.6263122558594,292.1243591308594,297.626708984375,298.2465515136719,284.7860107421875,1.0,0.5420957207679749,1.0,1.0,0.0,1.0,-2.8861513137817383,2.8861446380615234,6.694756393699208e-06,2.228107690811157,0.9099472761154176,0.9099472761154176,0.0,130.97406005859375,116.0,61780.5390625,0.0,2018.2506103515625,1.0,279.1578369140625,283.1547546386719,295.1562805175781,299.1557312011719,293.1499938964844,293.1499938964844,278.8500061035156,36044.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973464846611023,1.0,0.0,0.0,3.697831869125366,3.6978564262390137,9.12404971131764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2978515625,0.0,1587.3736572265625,1895.4371337890625,0.0,4071.662353515625,0.9159899353981018,1.0,0.0,3.0,1.0,0.0
12405120,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7958937883377075,0.2800290286540985,0.2544662952423095,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9990000128746032,0.6079331636428833,0.5327277779579163,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8796868324279785,0.3833205699920654,0.2692553699016571,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8438486456871033,0.3368940651416778,0.3213561773300171,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7412366271018982,0.2253263741731643,1.026000738143921,284.7883605957031,284.95001220703125,297.6263122558594,292.1243591308594,297.626708984375,298.2465515136719,284.7860107421875,1.0,0.5420957207679749,1.0,1.0,0.0,1.0,-2.8861513137817383,2.8861446380615234,6.694756393699208e-06,2.228107690811157,0.9099472761154176,0.9099472761154176,0.0,130.97406005859375,116.0,61780.5390625,0.0,2018.2506103515625,1.0,279.1578369140625,283.1547546386719,295.1562805175781,299.1557312011719,293.1499938964844,293.1499938964844,278.8500061035156,36044.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973464846611023,1.0,0.0,0.0,3.697831869125366,3.6978564262390137,9.12404971131764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2978515625,0.0,1587.3736572265625,1895.4371337890625,0.0,4071.662353515625,0.9159899353981018,1.0,0.0,3.0,1.0,0.0
12405180,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.7999058961868286,0.27842777967453,0.2529784739017486,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.9990000128746032,0.6060595512390137,0.52190762758255,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8865202069282532,0.3841863572597503,0.2698361575603485,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.8485420346260071,0.3358657658100128,0.3203460574150085,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7448020577430725,0.2241837233304977,1.0206269025802612,284.5688781738281,284.95001220703125,297.6065368652344,292.1173400878906,297.6069030761719,298.22491455078125,284.56610107421875,1.0,0.5365803837776184,1.0,1.0,0.0,1.0,-2.8643953800201416,2.864388942718506,6.594219030375825e-06,2.211317777633667,0.903107762336731,0.903107762336731,0.0,127.0946273803711,104.0,62647.08203125,0.0,1963.521728515625,1.0,278.8578796386719,282.9241638183594,295.1407775878906,299.201171875,293.1499938964844,293.1499938964844,278.54998779296875,36345.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801657795906068,1.0,0.0,0.0,3.685931921005249,3.685956478118897,9.065419703802036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1298828125,0.0,1576.123291015625,1895.4371337890625,0.0,4130.1640625,0.9135247468948364,1.0,0.0,3.0,1.0,0.0
12405240,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5695495605469,0.7999058961868286,0.27842777967453,0.2529784739017486,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.9990000128746032,0.6060595512390137,0.52190762758255,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8865202069282532,0.3841863572597503,0.2698361575603485,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.8485420346260071,0.3358657658100128,0.3203460574150085,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7448020577430725,0.2241837233304977,1.0206269025802612,284.5688781738281,284.95001220703125,297.6065368652344,292.1173400878906,297.6069030761719,298.22491455078125,284.56610107421875,1.0,0.5365803837776184,1.0,1.0,0.0,1.0,-2.8643953800201416,2.864388942718506,6.594219030375825e-06,2.211317777633667,0.903107762336731,0.903107762336731,0.0,127.0946273803711,104.0,62647.08203125,0.0,1963.521728515625,1.0,278.8578796386719,282.9241638183594,295.1407775878906,299.201171875,293.1499938964844,293.1499938964844,278.54998779296875,36345.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801657795906068,1.0,0.0,0.0,3.685931921005249,3.685956478118897,9.065419703802036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1298828125,0.0,1576.123291015625,1895.4371337890625,0.0,4130.1640625,0.9135247468948364,1.0,0.0,3.0,1.0,0.0
12405300,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.8033738136291504,0.2775646448135376,0.2521677315235138,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096374511719,0.9990000128746032,0.605891764163971,0.5137072801589966,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.8915823698043823,0.3845159411430359,0.2700456976890564,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41217041015625,0.8523670434951782,0.3352660834789276,0.3197416365146637,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156799316406,0.7478209137916565,0.2235382050275802,1.0174906253814695,284.4107971191406,284.95001220703125,297.5968017578125,292.1139831542969,297.59716796875,298.2162170410156,284.39996337890625,1.0,0.5327090620994568,1.0,1.0,0.0,1.0,-2.84932541847229,2.8493189811706543,6.524952823383501e-06,2.199655294418335,0.8979853391647339,0.8979853391647339,0.0,124.25236511230467,104.0,63471.04296875,0.0,1925.3056640625,1.0,278.6004333496094,282.74755859375,295.1513671875,299.32183837890625,293.1499938964844,293.1499938964844,278.54998779296875,36524.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846394062042236,1.0,0.0,0.0,3.6755332946777344,3.6755576133728014,9.014341344482092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.01953125,0.0,1565.7105712890625,1895.4371337890625,0.0,4168.9189453125,0.9112820029258728,1.0,0.0,3.0,1.0,0.0
