time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405360,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438415527344,0.8074730634689331,0.276620864868164,0.2512268722057342,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34283447265625,0.9990000128746032,0.6062469482421875,0.5041969418525696,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432312011719,0.8974254131317139,0.3847447037696838,0.2701353430747986,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8569243550300598,0.3345770835876465,0.3190042972564697,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.751447319984436,0.2228220701217651,1.0138673782348633,284.3431091308594,284.95001220703125,297.5871887207031,292.1106872558594,297.5875549316406,298.2082214355469,284.3401184082031,1.0,0.5282204151153564,1.0,1.0,0.0,1.0,-2.8316352367401123,2.831628799438477,6.444095561164431e-06,2.1859588623046875,0.8932124972343445,0.8932124972343445,0.0,120.99661254882812,107.0,63268.95703125,0.0,1881.30810546875,1.0,278.5580444335937,282.692138671875,295.1263122558594,299.2315673828125,293.1499938964844,293.1499938964844,278.8500061035156,36687.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985259771347046,1.0,0.0,0.0,3.661390781402588,3.661415100097656,8.945105491875438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.7685546875,0.0,1551.038818359375,1895.4371337890625,0.0,4174.2734375,0.9082658886909484,1.0,0.0,3.0,1.0,0.0
12405420,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.81272292137146,0.2761706411838531,0.2502781450748443,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066833496094,0.9990000128746032,0.6097941398620605,0.4924989938735962,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.9057952165603638,0.3866762220859527,0.2710446119308471,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8629658818244934,0.3343925178050995,0.3183207213878631,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.7560745477676392,0.2222280502319336,1.0093097686767578,284.5065612792969,284.95001220703125,297.5683288574219,292.1044616699219,297.5686950683594,298.21221923828125,284.50787353515625,1.0,0.5233801603317261,1.0,1.0,0.0,1.0,-2.8112034797668457,2.811197280883789,6.350483090500347e-06,2.1697497367858887,0.8885891437530518,0.8885891437530518,0.0,117.09485626220705,110.0,61621.31640625,0.0,1830.4595947265625,1.0,278.8421630859375,282.8890991210937,295.06475830078125,298.98809814453125,293.1499938964844,293.1499938964844,279.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973899245262146,1.0,0.0,0.0,3.636301517486572,3.6363253593444815,8.822934205454658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5419921875,0.0,1522.8243408203125,1895.4371337890625,0.0,4075.47021484375,0.9026732444763184,1.0,0.0,3.0,1.0,0.0
12405480,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.81272292137146,0.2761706411838531,0.2502781450748443,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066833496094,0.9990000128746032,0.6097941398620605,0.4924989938735962,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.9057952165603638,0.3866762220859527,0.2710446119308471,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8629658818244934,0.3343925178050995,0.3183207213878631,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058898925781,0.7560745477676392,0.2222280502319336,1.0093097686767578,284.5065612792969,284.95001220703125,297.5683288574219,292.1044616699219,297.5686950683594,298.21221923828125,284.50787353515625,1.0,0.5233801603317261,1.0,1.0,0.0,1.0,-2.8112034797668457,2.811197280883789,6.350483090500347e-06,2.1697497367858887,0.8885891437530518,0.8885891437530518,0.0,117.09485626220705,110.0,61621.31640625,0.0,1830.4595947265625,1.0,278.8421630859375,282.8890991210937,295.06475830078125,298.98809814453125,293.1499938964844,293.1499938964844,279.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973899245262146,1.0,0.0,0.0,3.636301517486572,3.6363253593444815,8.822934205454658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.5419921875,0.0,1522.8243408203125,1895.4371337890625,0.0,4075.47021484375,0.9026732444763184,1.0,0.0,3.0,1.0,0.0
12405540,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.8176605701446533,0.2769915163516998,0.2507043778896332,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.9990000128746032,0.6153491139411926,0.4840652048587799,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9140697121620178,0.3899305462837219,0.2730557024478912,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.8685495257377625,0.3354553282260895,0.3189845085144043,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7604473233222961,0.222618818283081,1.0096485614776611,284.7054443359375,284.95001220703125,297.54998779296875,292.09869384765625,297.55035400390625,298.2355651855469,284.7073669433594,1.0,0.52115398645401,1.0,1.0,0.0,1.0,-2.805189609527588,2.805183172225952,6.322881745290943e-06,2.1648974418640137,0.8869346976280212,0.8869346976280212,0.0,114.65916442871094,113.0,60176.41015625,0.0,1809.467529296875,1.0,279.1415710449219,283.1129150390625,295.0563049316406,298.8699951171875,293.1499938964844,293.1499938964844,279.45001220703125,36468.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629753232002258,1.0,0.0,0.0,3.618041515350342,3.618065357208252,8.734546668165422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.1044921875,0.0,1501.378662109375,1895.4371337890625,0.0,3979.0634765625,0.8984827399253845,1.0,0.0,3.0,1.0,0.0
12405600,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.8176605701446533,0.2769915163516998,0.2507043778896332,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.9990000128746032,0.6153491139411926,0.4840652048587799,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9140697121620178,0.3899305462837219,0.2730557024478912,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.8685495257377625,0.3354553282260895,0.3189845085144043,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7604473233222961,0.222618818283081,1.0096485614776611,284.7054443359375,284.95001220703125,297.54998779296875,292.09869384765625,297.55035400390625,298.2355651855469,284.7073669433594,1.0,0.52115398645401,1.0,1.0,0.0,1.0,-2.805189609527588,2.805183172225952,6.322881745290943e-06,2.1648974418640137,0.8869346976280212,0.8869346976280212,0.0,114.65916442871094,113.0,60176.41015625,0.0,1809.467529296875,1.0,279.1415710449219,283.1129150390625,295.0563049316406,298.8699951171875,293.1499938964844,293.1499938964844,279.45001220703125,36468.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629753232002258,1.0,0.0,0.0,3.618041515350342,3.618065357208252,8.734546668165422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.1044921875,0.0,1501.378662109375,1895.4371337890625,0.0,3979.0634765625,0.8984827399253845,1.0,0.0,3.0,1.0,0.0
12405660,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8217069506645203,0.2784144282341003,0.2518126368522644,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6215603351593018,0.4786180555820465,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9213647842407228,0.3938393294811249,0.2756321430206299,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8731979727745056,0.3372140228748321,0.3204430341720581,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7642259001731873,0.2236486375331878,1.0133588314056396,284.91082763671875,284.95001220703125,297.5321044921875,292.09326171875,297.532470703125,298.2670593261719,284.9129638671875,1.0,0.5209971070289612,1.0,1.0,0.0,1.0,-2.809274911880493,2.8092684745788574,6.341046628222102e-06,2.16792893409729,0.8880680203437805,0.8880680203437805,0.0,113.40312957763672,116.0,58914.96875,0.0,1809.7860107421875,1.0,279.4414367675781,283.3390197753906,295.0579833984375,298.7864990234375,293.1499938964844,293.1499938964844,279.75,36217.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538034796714784,1.0,0.0,0.0,3.609106779098511,3.609130382537842,8.691460493537306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.88232421875,0.0,1489.7547607421875,1895.4371337890625,0.0,3897.161376953125,0.8963171243667603,1.0,0.0,3.0,1.0,0.0
12405720,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8217069506645203,0.2784144282341003,0.2518126368522644,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6215603351593018,0.4786180555820465,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9213647842407228,0.3938393294811249,0.2756321430206299,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8731979727745056,0.3372140228748321,0.3204430341720581,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7642259001731873,0.2236486375331878,1.0133588314056396,284.91082763671875,284.95001220703125,297.5321044921875,292.09326171875,297.532470703125,298.2670593261719,284.9129638671875,1.0,0.5209971070289612,1.0,1.0,0.0,1.0,-2.809274911880493,2.8092684745788574,6.341046628222102e-06,2.16792893409729,0.8880680203437805,0.8880680203437805,0.0,113.40312957763672,116.0,58914.96875,0.0,1809.7860107421875,1.0,279.4414367675781,283.3390197753906,295.0579833984375,298.7864990234375,293.1499938964844,293.1499938964844,279.75,36217.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538034796714784,1.0,0.0,0.0,3.609106779098511,3.609130382537842,8.691460493537306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.88232421875,0.0,1489.7547607421875,1895.4371337890625,0.0,3897.161376953125,0.8963171243667603,1.0,0.0,3.0,1.0,0.0
12405780,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8246698975563049,0.2801750600337982,0.2532939612865448,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.9990000128746032,0.627808153629303,0.4759039580821991,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.92717307806015,0.3981334269046783,0.2785318493843078,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8766573071479797,0.339387983083725,0.3223731219768524,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7671558260917664,0.2250863164663314,1.0192489624023438,285.1170349121094,284.95001220703125,297.5145263671875,292.0881042480469,297.514892578125,298.299072265625,285.119140625,1.0,0.5224273204803467,1.0,1.0,0.0,1.0,-2.8206708431243896,2.820664644241333,6.392466275428888e-06,2.176663875579834,0.8919586539268494,0.8919586539268494,0.0,113.13215637207033,119.0,57793.8671875,0.0,1826.20556640625,1.0,279.74139404296875,283.5630798339844,295.0590515136719,298.7142944335937,293.1499938964844,293.1499938964844,280.04998779296875,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945896863937378,1.0,0.0,0.0,3.610852003097534,3.610875606536865,8.699868203621008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.14208984375,0.0,1489.540283203125,1895.4371337890625,0.0,3825.923828125,0.8965065479278564,1.0,0.0,3.0,1.0,0.0
12405840,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8246698975563049,0.2801750600337982,0.2532939612865448,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.9990000128746032,0.627808153629303,0.4759039580821991,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.92717307806015,0.3981334269046783,0.2785318493843078,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.8766573071479797,0.339387983083725,0.3223731219768524,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7671558260917664,0.2250863164663314,1.0192489624023438,285.1170349121094,284.95001220703125,297.5145263671875,292.0881042480469,297.514892578125,298.299072265625,285.119140625,1.0,0.5224273204803467,1.0,1.0,0.0,1.0,-2.8206708431243896,2.820664644241333,6.392466275428888e-06,2.176663875579834,0.8919586539268494,0.8919586539268494,0.0,113.13215637207033,119.0,57793.8671875,0.0,1826.20556640625,1.0,279.74139404296875,283.5630798339844,295.0590515136719,298.7142944335937,293.1499938964844,293.1499938964844,280.04998779296875,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945896863937378,1.0,0.0,0.0,3.610852003097534,3.610875606536865,8.699868203621008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.14208984375,0.0,1489.540283203125,1895.4371337890625,0.0,3825.923828125,0.8965065479278564,1.0,0.0,3.0,1.0,0.0
12405900,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.8256887197494507,0.281125545501709,0.2540948987007141,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.9990000128746032,0.6308484673500061,0.475516527891159,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.9294175505638124,0.4003661572933197,0.2800371646881103,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8778746128082275,0.3405681550502777,0.3234310746192932,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.768227756023407,0.2259006649255752,1.022678017616272,285.2631530761719,284.95001220703125,297.505859375,292.0856018066406,297.5061950683594,298.313720703125,285.27313232421875,1.0,0.5236102342605591,1.0,1.0,0.0,1.0,-2.8283674716949463,2.8283610343933105,6.427377229556441e-06,2.1825931072235107,0.8954540491104126,0.8954540491104126,0.0,113.32079315185548,119.0,56792.34765625,0.0,1839.1517333984373,1.0,279.9977111816406,283.7321472167969,295.0393371582031,298.5796203613281,293.1499938964844,293.1499938964844,280.04998779296875,35771.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404014348983764,1.0,0.0,0.0,3.615676879882813,3.615700483322144,8.72313307809236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7783203125,0.0,1493.6241455078125,1895.4371337890625,0.0,3776.09423828125,0.897506833076477,1.0,0.0,3.0,1.0,0.0
12405960,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8266533613204956,0.2821614444255829,0.255017340183258,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.9990000128746032,0.6338774561882019,0.475452572107315,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.9315441250801086,0.4026928544044494,0.2816483080387115,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8790026307106018,0.3418391942977905,0.3246124386787414,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.7692459225654602,0.2267944812774658,1.0265878438949585,285.3211364746094,284.95001220703125,297.49725341796875,292.0831604003906,297.4975891113281,298.3280334472656,285.3231506347656,1.0,0.5250632166862488,1.0,1.0,0.0,1.0,-2.837452411651612,2.837445974349976,6.468724222941091e-06,2.1895995140075684,0.8985583782196045,0.8985583782196045,0.0,113.6448974609375,122.0,56779.52734375,0.0,1855.00439453125,1.0,280.04156494140625,283.783203125,295.05841064453125,298.6481018066406,293.1499938964844,293.1499938964844,280.3500061035156,35635.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388225078582764,1.0,0.0,0.0,3.62364649772644,3.623670101165772,8.761630283515842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.0712890625,0.0,1501.342041015625,1895.4371337890625,0.0,3761.732666015625,0.8991572260856628,1.0,0.0,3.0,1.0,0.0
12406020,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8278768062591553,0.2843466997146606,0.2569382786750793,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.9990000128746032,0.6397382616996765,0.4767583608627319,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214233398437,0.9347452521324158,0.4074572026729584,0.2849291265010834,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.8804472088813782,0.3444985747337341,0.3270790576934814,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.7706324458122253,0.2286924719810485,1.0349390506744385,285.5214538574219,284.95001220703125,297.480224609375,292.07843017578125,297.4805603027344,298.3525390625,285.5232849121094,1.0,0.5286104083061218,1.0,1.0,0.0,1.0,-2.858272314071656,2.8582658767700195,6.564043360413052e-06,2.205684423446656,0.907806634902954,0.907806634902954,0.0,114.76287078857422,125.0,55846.09765625,0.0,1893.5054931640625,1.0,280.3416442871094,283.9983215332031,295.0568542480469,298.5865173339844,293.1499938964844,293.1499938964844,280.04998779296875,35350.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323335886001588,1.0,0.0,0.0,3.6471242904663086,3.6471481323242174,8.875532557794941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.853515625,0.0,1525.117919921875,1895.4371337890625,0.0,3702.51220703125,0.9042094945907592,1.0,0.0,3.0,1.0,0.0
12406080,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8278768062591553,0.2843466997146606,0.2569382786750793,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.9990000128746032,0.6397382616996765,0.4767583608627319,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214233398437,0.9347452521324158,0.4074572026729584,0.2849291265010834,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.8804472088813782,0.3444985747337341,0.3270790576934814,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.7706324458122253,0.2286924719810485,1.0349390506744385,285.5214538574219,284.95001220703125,297.480224609375,292.07843017578125,297.4805603027344,298.3525390625,285.5232849121094,1.0,0.5286104083061218,1.0,1.0,0.0,1.0,-2.858272314071656,2.8582658767700195,6.564043360413052e-06,2.205684423446656,0.907806634902954,0.907806634902954,0.0,114.76287078857422,125.0,55846.09765625,0.0,1893.5054931640625,1.0,280.3416442871094,283.9983215332031,295.0568542480469,298.5865173339844,293.1499938964844,293.1499938964844,280.04998779296875,35350.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323335886001588,1.0,0.0,0.0,3.6471242904663086,3.6471481323242174,8.875532557794941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.853515625,0.0,1525.117919921875,1895.4371337890625,0.0,3702.51220703125,0.9042094945907592,1.0,0.0,3.0,1.0,0.0
12406140,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8265345692634583,0.2851857244968414,0.2581661343574524,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9990000128746032,0.6435254812240601,0.4815458953380584,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.9345434308052064,0.4107988178730011,0.2876299023628235,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8791870474815369,0.3460574746131897,0.3289755582809448,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.7696970701217651,0.2298289090394973,1.041561722755432,285.35113525390625,284.95001220703125,297.4634094238281,292.07391357421875,297.4637451171875,298.3558349609375,285.3498840332031,1.0,0.5326762199401855,1.0,1.0,0.0,1.0,-2.8789925575256348,2.87898588180542,6.659822247456759e-06,2.221792936325073,0.9117963314056396,0.9117963314056396,0.0,116.781982421875,128.0,57412.046875,0.0,1936.7716064453125,1.0,280.0577392578125,283.8002624511719,295.115966796875,298.8129577636719,293.1499938964844,293.1499938964844,279.75,35423.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444428086280824,1.0,0.0,0.0,3.669364452362061,3.66938853263855,8.984108035292593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.294921875,0.0,1550.48486328125,1895.4371337890625,0.0,3812.76318359375,0.909208595752716,1.0,0.0,3.0,1.0,0.0
12406200,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8265345692634583,0.2851857244968414,0.2581661343574524,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.9990000128746032,0.6435254812240601,0.4815458953380584,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.9345434308052064,0.4107988178730011,0.2876299023628235,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8791870474815369,0.3460574746131897,0.3289755582809448,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.7696970701217651,0.2298289090394973,1.041561722755432,285.35113525390625,284.95001220703125,297.4634094238281,292.07391357421875,297.4637451171875,298.3558349609375,285.3498840332031,1.0,0.5326762199401855,1.0,1.0,0.0,1.0,-2.8789925575256348,2.87898588180542,6.659822247456759e-06,2.221792936325073,0.9117963314056396,0.9117963314056396,0.0,116.781982421875,128.0,57412.046875,0.0,1936.7716064453125,1.0,280.0577392578125,283.8002624511719,295.115966796875,298.8129577636719,293.1499938964844,293.1499938964844,279.75,35423.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444428086280824,1.0,0.0,0.0,3.669364452362061,3.66938853263855,8.984108035292593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.294921875,0.0,1550.48486328125,1895.4371337890625,0.0,3812.76318359375,0.909208595752716,1.0,0.0,3.0,1.0,0.0
12406260,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8215864300727844,0.2847090661525726,0.2580583989620209,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.9990000128746032,0.6445386409759521,0.4907197654247284,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9297678470611572,0.4127943217754364,0.289270281791687,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8741539120674133,0.3463698327541351,0.3296118974685669,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7653555274009705,0.2299603670835495,1.0436053276062012,285.15985107421875,284.95001220703125,297.44683837890625,292.0695495605469,297.4471435546875,298.3365173339844,285.1585388183594,1.0,0.5367145538330078,1.0,1.0,0.0,1.0,-2.895086765289306,2.895080089569092,6.734725047863321e-06,2.2343175411224365,0.9130225777626038,0.9130225777626038,0.0,119.78692626953124,131.0,58951.23828125,0.0,1977.8643798828125,1.0,279.75799560546875,283.5845947265625,295.1155090332031,298.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,35600.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956201195716858,1.0,0.0,0.0,3.6848819255828857,3.684906244277954,9.06025604763272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6884765625,0.0,1569.3043212890625,1895.4371337890625,0.0,3918.6513671875,0.9127973914146424,1.0,0.0,3.0,1.0,0.0
12406320,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8215864300727844,0.2847090661525726,0.2580583989620209,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.9990000128746032,0.6445386409759521,0.4907197654247284,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9297678470611572,0.4127943217754364,0.289270281791687,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8741539120674133,0.3463698327541351,0.3296118974685669,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7653555274009705,0.2299603670835495,1.0436053276062012,285.15985107421875,284.95001220703125,297.44683837890625,292.0695495605469,297.4471435546875,298.3365173339844,285.1585388183594,1.0,0.5367145538330078,1.0,1.0,0.0,1.0,-2.895086765289306,2.895080089569092,6.734725047863321e-06,2.2343175411224365,0.9130225777626038,0.9130225777626038,0.0,119.78692626953124,131.0,58951.23828125,0.0,1977.8643798828125,1.0,279.75799560546875,283.5845947265625,295.1155090332031,298.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,35600.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956201195716858,1.0,0.0,0.0,3.6848819255828857,3.684906244277954,9.06025604763272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6884765625,0.0,1569.3043212890625,1895.4371337890625,0.0,3918.6513671875,0.9127973914146424,1.0,0.0,3.0,1.0,0.0
12406380,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8150479197502136,0.2836600244045257,0.2573333978652954,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.6434057950973511,0.5018988847732544,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9230156540870668,0.4141231179237366,0.2903752028942108,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8674697279930115,0.3459901213645935,0.3295089304447174,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7594029307365417,0.2294413149356842,1.042480230331421,284.9691772460937,284.95001220703125,297.4304504394531,292.0653381347656,297.4307556152344,298.3047790527344,284.9679870605469,1.0,0.5405178070068359,1.0,1.0,0.0,1.0,-2.9075076580047607,2.907500743865967,6.792816748202313e-06,2.243983030319214,0.9117028117179872,0.9117028117179872,0.0,123.23484802246094,134.0,60408.55078125,0.0,2015.4658203125,1.0,279.4579467773437,283.3710327148437,295.1041564941406,299.0076599121094,293.1499938964844,293.1499938964844,279.1499938964844,35821.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96606707572937,1.0,0.0,0.0,3.692205905914306,3.692230463027954,9.09630784917681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5205078125,0.0,1579.2822265625,1895.4371337890625,0.0,4006.48046875,0.914584755897522,1.0,0.0,3.0,1.0,0.0
12406440,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8150479197502136,0.2836600244045257,0.2573333978652954,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.6434057950973511,0.5018988847732544,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9230156540870668,0.4141231179237366,0.2903752028942108,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8674697279930115,0.3459901213645935,0.3295089304447174,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7594029307365417,0.2294413149356842,1.042480230331421,284.9691772460937,284.95001220703125,297.4304504394531,292.0653381347656,297.4307556152344,298.3047790527344,284.9679870605469,1.0,0.5405178070068359,1.0,1.0,0.0,1.0,-2.9075076580047607,2.907500743865967,6.792816748202313e-06,2.243983030319214,0.9117028117179872,0.9117028117179872,0.0,123.23484802246094,134.0,60408.55078125,0.0,2015.4658203125,1.0,279.4579467773437,283.3710327148437,295.1041564941406,299.0076599121094,293.1499938964844,293.1499938964844,279.1499938964844,35821.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96606707572937,1.0,0.0,0.0,3.692205905914306,3.692230463027954,9.09630784917681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5205078125,0.0,1579.2822265625,1895.4371337890625,0.0,4006.48046875,0.914584755897522,1.0,0.0,3.0,1.0,0.0
12406500,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8115729689598083,0.2830306589603424,0.2568838596343994,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9990000128746032,0.6422255039215088,0.5077087879180908,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9194760918617249,0.4146486520767212,0.2908389270305633,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8639823794364929,0.3456544876098633,0.3293178379535675,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7562448382377625,0.2290280312299728,1.0411999225616455,284.8291320800781,284.95001220703125,297.4223022460937,292.06329345703125,297.422607421875,298.2868957519531,284.8204040527344,1.0,0.5423129796981812,1.0,1.0,0.0,1.0,-2.91274094581604,2.912734031677246,6.81736173646641e-06,2.248052835464477,0.9095469117164612,0.9095469117164612,0.0,125.00636291503906,134.0,61601.5078125,0.0,2032.9822998046875,1.0,279.2001342773437,283.2053527832031,295.1174621582031,299.15045166015625,293.1499938964844,293.1499938964844,279.1499938964844,35954.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722833633422852,1.0,0.0,0.0,3.69265389442444,3.692678213119507,9.098514510696988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.2470703125,0.0,1580.7996826171875,1895.4371337890625,0.0,4061.292724609375,0.9147406816482544,1.0,0.0,3.0,1.0,0.0
12406560,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8077939748764038,0.2823095917701721,0.2563042342662811,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.6406429409980774,0.5137777924537659,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.915702223777771,0.4150611758232116,0.2911799252033233,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.8603036999702454,0.3452110290527344,0.3289846777915954,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7528960108757019,0.2285109013319015,1.0393271446228027,284.7814025878906,284.95001220703125,297.4142150878906,292.061279296875,297.4145202636719,298.26763916015625,284.7803955078125,1.0,0.54402095079422,1.0,1.0,0.0,1.0,-2.91709852218628,2.9170918464660645,6.83784583088709e-06,2.2514472007751465,0.9078962802886964,0.9078962802886964,0.0,126.83365631103516,137.0,61784.5234375,0.0,2049.365478515625,1.0,279.1578063964844,283.1615295410156,295.09423828125,299.0857849121094,293.1499938964844,293.1499938964844,278.8500061035156,36068.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746691584587096,1.0,0.0,0.0,3.69037675857544,3.690401315689087,9.087297030418996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.837890625,0.0,1579.073974609375,1895.4371337890625,0.0,4082.21533203125,0.9143401980400084,1.0,0.0,3.0,1.0,0.0
12406620,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.8001788854598999,0.2807787656784057,0.2550932466983795,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.9990000128746032,0.6365107297897339,0.5257470011711121,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.9085195064544678,0.4156692326068878,0.2917594313621521,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.8531814813613892,0.3441855311393738,0.3282008469104767,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.746344804763794,0.2273219972848892,1.0348814725875854,284.5986022949219,284.95001220703125,297.39813232421875,292.05731201171875,297.3984375,298.2298583984375,284.5978088378906,1.0,0.5472216010093689,1.0,1.0,0.0,1.0,-2.924443006515503,2.924436092376709,6.872430276416708e-06,2.2571637630462646,0.9016824960708618,0.9016824960708618,0.0,130.4468994140625,140.0,63077.421875,0.0,2079.74365234375,1.0,278.8579406738281,282.9579772949219,295.08599853515625,299.1610412597656,293.1499938964844,293.1499938964844,278.54998779296875,36333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824008345603944,1.0,0.0,0.0,3.678701877593994,3.678726196289064,9.029890861711464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.70703125,0.0,1567.8525390625,1895.4371337890625,0.0,4149.5576171875,0.9119057059288024,1.0,0.0,3.0,1.0,0.0
12406680,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.598876953125,0.8001788854598999,0.2807787656784057,0.2550932466983795,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.9990000128746032,0.6365107297897339,0.5257470011711121,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.9085195064544678,0.4156692326068878,0.2917594313621521,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.8531814813613892,0.3441855311393738,0.3282008469104767,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.746344804763794,0.2273219972848892,1.0348814725875854,284.5986022949219,284.95001220703125,297.39813232421875,292.05731201171875,297.3984375,298.2298583984375,284.5978088378906,1.0,0.5472216010093689,1.0,1.0,0.0,1.0,-2.924443006515503,2.924436092376709,6.872430276416708e-06,2.2571637630462646,0.9016824960708618,0.9016824960708618,0.0,130.4468994140625,140.0,63077.421875,0.0,2079.74365234375,1.0,278.8579406738281,282.9579772949219,295.08599853515625,299.1610412597656,293.1499938964844,293.1499938964844,278.54998779296875,36333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824008345603944,1.0,0.0,0.0,3.678701877593994,3.678726196289064,9.029890861711464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.70703125,0.0,1567.8525390625,1895.4371337890625,0.0,4149.5576171875,0.9119057059288024,1.0,0.0,3.0,1.0,0.0
12406740,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4221496582031,0.7927101850509644,0.2791345119476318,0.2537707388401031,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.9990000128746032,0.631018340587616,0.5375111699104309,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.9018396139144896,0.4159994721412658,0.2921255826950073,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220275878906,0.8463353514671326,0.3429992794990539,0.3272513747215271,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.7399910688400269,0.2259857803583145,1.0296555757522583,284.42193603515625,284.95001220703125,297.38214111328125,292.0534362792969,297.3824462890625,298.1966857910156,284.4214172363281,1.0,0.5501458644866943,1.0,1.0,0.0,1.0,-2.9300127029418945,2.9300057888031006,6.898715128045296e-06,2.2614986896514893,0.8931525349617004,0.8931525349617004,0.0,134.00904846191406,143.0,64286.20703125,0.0,2106.986328125,1.0,278.55810546875,282.761474609375,295.0788269042969,299.23272705078125,293.1499938964844,293.1499938964844,278.8500061035156,36615.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894513487815856,1.0,0.0,0.0,3.656550168991089,3.656574249267578,8.921468861444737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6689453125,0.0,1545.0809326171875,1895.4371337890625,0.0,4210.3212890625,0.9071447253227234,1.0,0.0,3.0,1.0,0.0
12406800,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4221496582031,0.7927101850509644,0.2791345119476318,0.2537707388401031,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.9990000128746032,0.631018340587616,0.5375111699104309,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219665527344,0.9018396139144896,0.4159994721412658,0.2921255826950073,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220275878906,0.8463353514671326,0.3429992794990539,0.3272513747215271,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.7399910688400269,0.2259857803583145,1.0296555757522583,284.42193603515625,284.95001220703125,297.38214111328125,292.0534362792969,297.3824462890625,298.1966857910156,284.4214172363281,1.0,0.5501458644866943,1.0,1.0,0.0,1.0,-2.9300127029418945,2.9300057888031006,6.898715128045296e-06,2.2614986896514893,0.8931525349617004,0.8931525349617004,0.0,134.00904846191406,143.0,64286.20703125,0.0,2106.986328125,1.0,278.55810546875,282.761474609375,295.0788269042969,299.23272705078125,293.1499938964844,293.1499938964844,278.8500061035156,36615.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894513487815856,1.0,0.0,0.0,3.656550168991089,3.656574249267578,8.921468861444737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6689453125,0.0,1545.0809326171875,1895.4371337890625,0.0,4210.3212890625,0.9071447253227234,1.0,0.0,3.0,1.0,0.0
12406860,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.7874013185501099,0.2788605690002441,0.2532033622264862,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.9990000128746032,0.6263836026191711,0.5469179749488831,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.8975039720535278,0.4178029000759125,0.2930988669395447,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.841421902179718,0.3429597318172455,0.3269301354885101,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.7353068590164185,0.2254546135663986,1.0264670848846436,284.620361328125,284.95001220703125,297.36627197265625,292.04962158203125,297.3665466308594,298.1875,284.6228332519531,1.0,0.5530142188072205,1.0,1.0,0.0,1.0,-2.937582731246948,2.9375758171081543,6.934287284821039e-06,2.2672886848449707,0.8903126120567322,0.8903126120567322,0.0,137.02804565429688,131.0,63046.43359375,0.0,2135.047119140625,1.0,278.8421630859375,282.9813842773437,295.02276611328125,299.02587890625,293.1499938964844,293.1499938964844,279.1499938964844,36515.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980779767036438,1.0,0.0,0.0,3.636392831802368,3.6364169120788574,8.823378152555961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.255859375,0.0,1521.9215087890625,1895.4371337890625,0.0,4135.49755859375,0.9026071429252625,1.0,0.0,3.0,1.0,0.0
12406920,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.7874013185501099,0.2788605690002441,0.2532033622264862,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.9990000128746032,0.6263836026191711,0.5469179749488831,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.8975039720535278,0.4178029000759125,0.2930988669395447,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.841421902179718,0.3429597318172455,0.3269301354885101,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.7353068590164185,0.2254546135663986,1.0264670848846436,284.620361328125,284.95001220703125,297.36627197265625,292.04962158203125,297.3665466308594,298.1875,284.6228332519531,1.0,0.5530142188072205,1.0,1.0,0.0,1.0,-2.937582731246948,2.9375758171081543,6.934287284821039e-06,2.2672886848449707,0.8903126120567322,0.8903126120567322,0.0,137.02804565429688,131.0,63046.43359375,0.0,2135.047119140625,1.0,278.8421630859375,282.9813842773437,295.02276611328125,299.02587890625,293.1499938964844,293.1499938964844,279.1499938964844,36515.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980779767036438,1.0,0.0,0.0,3.636392831802368,3.6364169120788574,8.823378152555961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.255859375,0.0,1521.9215087890625,1895.4371337890625,0.0,4135.49755859375,0.9026071429252625,1.0,0.0,3.0,1.0,0.0
12406980,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7912249565124512,0.2797423303127289,0.2537291049957275,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9990000128746032,0.624813973903656,0.5403674244880676,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9032344818115234,0.4208549261093139,0.295000672340393,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8452671766281128,0.3440808057785034,0.327690452337265,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7381408214569092,0.2258043885231018,1.0268372297286987,284.8216247558594,284.95001220703125,297.3504333496094,292.0458374023437,297.3507385253906,298.196044921875,284.82293701171875,1.0,0.5508602261543274,1.0,1.0,0.0,1.0,-2.9340062141418457,2.933999300003052,6.91793866280932e-06,2.264758825302124,0.890270471572876,0.890270471572876,0.0,134.9962615966797,119.0,61651.078125,0.0,2118.73095703125,1.0,279.1416015625,283.2040405273437,295.0137634277344,298.91998291015625,293.1499938964844,293.1499938964844,279.45001220703125,36305.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720609188079834,1.0,0.0,0.0,3.624343872070313,3.624367713928223,8.765003371991043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6337890625,0.0,1507.080322265625,1895.4371337890625,0.0,4059.339111328125,0.8997756838798523,1.0,0.0,3.0,1.0,0.0
12407040,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7912249565124512,0.2797423303127289,0.2537291049957275,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9990000128746032,0.624813973903656,0.5403674244880676,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9032344818115234,0.4208549261093139,0.295000672340393,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8452671766281128,0.3440808057785034,0.327690452337265,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7381408214569092,0.2258043885231018,1.0268372297286987,284.8216247558594,284.95001220703125,297.3504333496094,292.0458374023437,297.3507385253906,298.196044921875,284.82293701171875,1.0,0.5508602261543274,1.0,1.0,0.0,1.0,-2.9340062141418457,2.933999300003052,6.91793866280932e-06,2.264758825302124,0.890270471572876,0.890270471572876,0.0,134.9962615966797,119.0,61651.078125,0.0,2118.73095703125,1.0,279.1416015625,283.2040405273437,295.0137634277344,298.91998291015625,293.1499938964844,293.1499938964844,279.45001220703125,36305.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720609188079834,1.0,0.0,0.0,3.624343872070313,3.624367713928223,8.765003371991043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6337890625,0.0,1507.080322265625,1895.4371337890625,0.0,4059.339111328125,0.8997756838798523,1.0,0.0,3.0,1.0,0.0
12407100,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7955165505409241,0.2803565859794616,0.2541289031505584,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6255906820297241,0.5327568054199219,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9089893102645874,0.422570139169693,0.2960671782493591,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8495833873748779,0.3448563516139984,0.3282555639743805,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7416257262229919,0.2261825799942016,1.027778148651123,284.9587097167969,284.95001220703125,297.3425598144531,292.0439758300781,297.3428649902344,298.2024841308594,284.9671630859375,1.0,0.5485530495643616,1.0,1.0,0.0,1.0,-2.9284350872039795,2.928428173065185,6.891762041050242e-06,2.2604894638061523,0.8916511535644531,0.8916511535644531,0.0,132.59780883789062,119.0,60430.40234375,0.0,2097.237548828125,1.0,279.3979797363281,283.3677062988281,294.9933776855469,298.77008056640625,293.1499938964844,293.1499938964844,279.45001220703125,36175.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660564064979552,1.0,0.0,0.0,3.621438980102539,3.621462821960449,8.750959068493103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7890625,0.0,1502.9239501953125,1895.4371337890625,0.0,4006.385986328125,0.8990722894668579,1.0,0.0,3.0,1.0,0.0
12407160,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8012463450431824,0.2810783386230469,0.2546583116054535,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6274423003196716,0.5228132605552673,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9168225526809692,0.4244049787521362,0.2972499132156372,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8553833961486816,0.3457575142383575,0.3289655148983001,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7463977336883545,0.2266919761896133,1.02933669090271,285.0031433105469,284.95001220703125,297.33465576171875,292.0421142578125,297.3349609375,298.2104797363281,285.0037536621094,1.0,0.5456211566925049,1.0,1.0,0.0,1.0,-2.921271085739136,2.921264171600342,6.858113465568749e-06,2.254972457885742,0.8925003409385681,0.8925003409385681,0.0,129.51451110839844,122.0,60172.16015625,0.0,2069.718994140625,1.0,279.4416198730469,283.41094970703125,295.0101318359375,298.8232421875,293.1499938964844,293.1499938964844,279.75,36067.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636236429214478,1.0,0.0,0.0,3.621199369430542,3.621223211288452,8.749801168050908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.61669921875,0.0,1501.8594970703125,1895.4371337890625,0.0,3984.82080078125,0.8989070057868958,1.0,0.0,3.0,1.0,0.0
