time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407220,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.808785080909729,0.2827063500881195,0.255926251411438,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.9990000128746032,0.6329987645149231,0.5111377239227295,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9279443025588988,0.4282900989055633,0.299791932106018,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8632214069366455,0.3477798700332641,0.3306627571582794,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7529132962226868,0.2279747277498245,1.0340598821640017,285.1856689453125,284.95001220703125,297.31890869140625,292.0383605957031,297.3192138671875,298.2297058105469,285.1869506835937,1.0,0.5436763167381287,1.0,1.0,0.0,1.0,-2.91951322555542,2.919506311416626,6.849270448583411e-06,2.253354549407959,0.8971360921859741,0.8971360921859741,0.0,126.20567321777344,125.0,58867.84375,0.0,2050.29248046875,1.0,279.7415466308594,283.617431640625,295.0068664550781,298.7322692871094,293.1499938964844,293.1499938964844,280.04998779296875,35812.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551835656166076,1.0,0.0,0.0,3.6274704933166495,3.627494335174561,8.780132247920847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.296875,0.0,1506.85009765625,1895.4371337890625,0.0,3909.537353515625,0.9001321196556091,1.0,0.0,3.0,1.0,0.0
12407280,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.808785080909729,0.2827063500881195,0.255926251411438,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.9990000128746032,0.6329987645149231,0.5111377239227295,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9279443025588988,0.4282900989055633,0.299791932106018,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8632214069366455,0.3477798700332641,0.3306627571582794,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7529132962226868,0.2279747277498245,1.0340598821640017,285.1856689453125,284.95001220703125,297.31890869140625,292.0383605957031,297.3192138671875,298.2297058105469,285.1869506835937,1.0,0.5436763167381287,1.0,1.0,0.0,1.0,-2.91951322555542,2.919506311416626,6.849270448583411e-06,2.253354549407959,0.8971360921859741,0.8971360921859741,0.0,126.20567321777344,125.0,58867.84375,0.0,2050.29248046875,1.0,279.7415466308594,283.617431640625,295.0068664550781,298.7322692871094,293.1499938964844,293.1499938964844,280.04998779296875,35812.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551835656166076,1.0,0.0,0.0,3.6274704933166495,3.627494335174561,8.780132247920847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.296875,0.0,1506.85009765625,1895.4371337890625,0.0,3909.537353515625,0.9001321196556091,1.0,0.0,3.0,1.0,0.0
12407340,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.8137692213058472,0.284589946269989,0.2574914693832397,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9990000128746032,0.6393240690231323,0.5046749711036682,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.935917317867279,0.4324727654457092,0.3025919497013092,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.8686531186103821,0.350065141916275,0.3326841592788696,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.7575147151947021,0.2294968962669372,1.0403125286102295,285.3735656738281,284.95001220703125,297.3031616210937,292.0346069335937,297.303466796875,298.2547912597656,285.3749084472656,1.0,0.5438598990440369,1.0,1.0,0.0,1.0,-2.926929950714112,2.9269230365753174,6.883947662572609e-06,2.2590060234069824,0.9043275713920592,0.9043275713920592,0.0,124.7337417602539,128.0,57723.140625,0.0,2055.439697265625,1.0,280.0416259765625,283.8252868652344,295.0060119628906,298.65576171875,293.1499938964844,293.1499938964844,279.75,35546.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473003149032592,1.0,0.0,0.0,3.643665313720703,3.643689155578613,8.858705200509576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8349609375,0.0,1522.7481689453125,1895.4371337890625,0.0,3838.60888671875,0.903569519519806,1.0,0.0,3.0,1.0,0.0
12407400,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.8137692213058472,0.284589946269989,0.2574914693832397,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9990000128746032,0.6393240690231323,0.5046749711036682,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.935917317867279,0.4324727654457092,0.3025919497013092,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.8686531186103821,0.350065141916275,0.3326841592788696,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.7575147151947021,0.2294968962669372,1.0403125286102295,285.3735656738281,284.95001220703125,297.3031616210937,292.0346069335937,297.303466796875,298.2547912597656,285.3749084472656,1.0,0.5438598990440369,1.0,1.0,0.0,1.0,-2.926929950714112,2.9269230365753174,6.883947662572609e-06,2.2590060234069824,0.9043275713920592,0.9043275713920592,0.0,124.7337417602539,128.0,57723.140625,0.0,2055.439697265625,1.0,280.0416259765625,283.8252868652344,295.0060119628906,298.65576171875,293.1499938964844,293.1499938964844,279.75,35546.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473003149032592,1.0,0.0,0.0,3.643665313720703,3.643689155578613,8.858705200509576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8349609375,0.0,1522.7481689453125,1895.4371337890625,0.0,3838.60888671875,0.903569519519806,1.0,0.0,3.0,1.0,0.0
12407460,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8151029944419861,0.2851591110229492,0.2584163546562195,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9990000128746032,0.6435167193412781,0.5039044618606567,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.9391506910324096,0.4352312982082367,0.3048489689826965,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8704174757003784,0.3512752950191498,0.3341916501522064,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.7590377926826477,0.2303029596805572,1.0451139211654663,285.19744873046875,284.95001220703125,297.2873840332031,292.03082275390625,297.2876892089844,298.26513671875,285.19598388671875,1.0,0.5454376935958862,1.0,1.0,0.0,1.0,-2.937413454055786,2.937406539916992,6.933465101610636e-06,2.2671477794647217,0.9062219262123108,0.9062219262123108,0.0,124.93547821044922,131.0,59141.984375,0.0,2074.172607421875,1.0,279.7578125,283.625,295.06463623046875,298.8720092773437,293.1499938964844,293.1499938964844,279.45001220703125,35633.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576501846313475,1.0,0.0,0.0,3.658115863800049,3.658139944076538,8.929110890676384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.04296875,0.0,1539.4697265625,1895.4371337890625,0.0,3931.61181640625,0.9068326950073242,1.0,0.0,3.0,1.0,0.0
12407520,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.8151029944419861,0.2851591110229492,0.2584163546562195,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9990000128746032,0.6435167193412781,0.5039044618606567,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.9391506910324096,0.4352312982082367,0.3048489689826965,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8704174757003784,0.3512752950191498,0.3341916501522064,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.7590377926826477,0.2303029596805572,1.0451139211654663,285.19744873046875,284.95001220703125,297.2873840332031,292.03082275390625,297.2876892089844,298.26513671875,285.19598388671875,1.0,0.5454376935958862,1.0,1.0,0.0,1.0,-2.937413454055786,2.937406539916992,6.933465101610636e-06,2.2671477794647217,0.9062219262123108,0.9062219262123108,0.0,124.93547821044922,131.0,59141.984375,0.0,2074.172607421875,1.0,279.7578125,283.625,295.06463623046875,298.8720092773437,293.1499938964844,293.1499938964844,279.45001220703125,35633.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576501846313475,1.0,0.0,0.0,3.658115863800049,3.658139944076538,8.929110890676384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.04296875,0.0,1539.4697265625,1895.4371337890625,0.0,3931.61181640625,0.9068326950073242,1.0,0.0,3.0,1.0,0.0
12407580,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8121094107627869,0.2844487428665161,0.2580552995204925,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.644486665725708,0.5089882016181946,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9369728565216064,0.4366791844367981,0.3060707747936249,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8677447438240051,0.3512671589851379,0.3344801962375641,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7567006945610046,0.230181872844696,1.0457549095153809,285.00372314453125,284.95001220703125,297.27154541015625,292.0269775390625,297.2718505859375,298.2544250488281,285.0023193359375,1.0,0.5476150512695312,1.0,1.0,0.0,1.0,-2.945678472518921,2.945671558380127,6.972648861847119e-06,2.273575782775879,0.905346691608429,0.905346691608429,0.0,126.63665771484376,134.0,60554.64453125,0.0,2096.772216796875,1.0,279.4581298828125,283.4095764160156,295.0660400390625,298.9771423339844,293.1499938964844,293.1499938964844,279.1499938964844,35821.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679558873176576,1.0,0.0,0.0,3.665433645248413,3.6654577255249023,8.964869948613341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3193359375,0.0,1549.0645751953125,1895.4371337890625,0.0,4023.179443359375,0.9085915684700012,1.0,0.0,3.0,1.0,0.0
12407640,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8121094107627869,0.2844487428665161,0.2580552995204925,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.644486665725708,0.5089882016181946,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9369728565216064,0.4366791844367981,0.3060707747936249,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8677447438240051,0.3512671589851379,0.3344801962375641,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7567006945610046,0.230181872844696,1.0457549095153809,285.00372314453125,284.95001220703125,297.27154541015625,292.0269775390625,297.2718505859375,298.2544250488281,285.0023193359375,1.0,0.5476150512695312,1.0,1.0,0.0,1.0,-2.945678472518921,2.945671558380127,6.972648861847119e-06,2.273575782775879,0.905346691608429,0.905346691608429,0.0,126.63665771484376,134.0,60554.64453125,0.0,2096.772216796875,1.0,279.4581298828125,283.4095764160156,295.0660400390625,298.9771423339844,293.1499938964844,293.1499938964844,279.1499938964844,35821.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679558873176576,1.0,0.0,0.0,3.665433645248413,3.6654577255249023,8.964869948613341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3193359375,0.0,1549.0645751953125,1895.4371337890625,0.0,4023.179443359375,0.9085915684700012,1.0,0.0,3.0,1.0,0.0
12407700,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8097790479660034,0.283887654542923,0.2576682269573211,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9990000128746032,0.6439961194992065,0.5127105116844177,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9348614811897278,0.4371736943721771,0.3065139651298523,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8655409216880798,0.3510082364082336,0.334369033575058,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7547417879104614,0.2298976778984069,1.0450434684753418,284.8626708984375,284.95001220703125,297.2635803222656,292.0250244140625,297.2638854980469,298.24420166015625,284.8539123535156,1.0,0.5488083958625793,1.0,1.0,0.0,1.0,-2.949232339859009,2.949225425720215,6.989522262301762e-06,2.2763354778289795,0.9034030437469482,0.9034030437469482,0.0,127.79307556152344,134.0,61730.1171875,0.0,2108.66357421875,1.0,279.2008361816406,283.24371337890625,295.07989501953125,299.1204833984375,293.1499938964844,293.1499938964844,279.1499938964844,35946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974271595478058,1.0,0.0,0.0,3.666105031967163,3.666129112243652,8.968154361355118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.4345703125,0.0,1550.755126953125,1895.4371337890625,0.0,4078.7333984375,0.9087913632392884,1.0,0.0,3.0,1.0,0.0
12407760,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8068892955780029,0.2832054197788238,0.2571201920509338,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9990000128746032,0.6429072022438049,0.5171340107917786,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9320998787879944,0.4375287592411041,0.3068098127841949,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.86281818151474,0.3505993187427521,0.3340706527233124,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7523105144500732,0.2294782698154449,1.043596863746643,284.8131408691406,284.95001220703125,297.255615234375,292.0230712890625,297.25592041015625,298.23162841796875,284.8119506835937,1.0,0.5500196814537048,1.0,1.0,0.0,1.0,-2.9521498680114746,2.9521427154541016,7.003398877714062e-06,2.2786052227020264,0.901946187019348,0.901946187019348,0.0,129.12603759765625,137.0,61899.421875,0.0,2120.376953125,1.0,279.15802001953125,283.1981811523437,295.056640625,299.05572509765625,293.1499938964844,293.1499938964844,278.8500061035156,36054.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767194390296936,1.0,0.0,0.0,3.664128541946411,3.66415286064148,8.958488137977838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.5166015625,0.0,1549.350341796875,1895.4371337890625,0.0,4100.142578125,0.908455491065979,1.0,0.0,3.0,1.0,0.0
12407820,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.8005537390708923,0.2816982865333557,0.2559216916561126,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.9990000128746032,0.6392419338226318,0.5267342925071716,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.9260245561599731,0.4380590319633484,0.307302325963974,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.8569337129592896,0.3495622873306274,0.3332748413085937,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.7470130920410156,0.228437453508377,1.0397531986236572,284.6282043457031,284.95001220703125,297.2396240234375,292.01904296875,297.23992919921875,298.20574951171875,284.6272888183594,1.0,0.5524706840515137,1.0,1.0,0.0,1.0,-2.957265615463257,2.957258701324463,7.027748324617278e-06,2.282578468322754,0.8961148262023926,0.8961148262023926,0.0,132.00701904296875,140.0,63170.6015625,0.0,2143.712158203125,1.0,278.858154296875,282.9931640625,295.0477294921875,299.1288757324219,293.1499938964844,293.1499938964844,279.1499938964844,36314.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844247102737428,1.0,0.0,0.0,3.653162002563477,3.653186082839966,8.904943342713523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.9375,0.0,1539.0426025390625,1895.4371337890625,0.0,4167.06494140625,0.906179904937744,1.0,0.0,3.0,1.0,0.0
12407880,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.8005537390708923,0.2816982865333557,0.2559216916561126,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.9990000128746032,0.6392419338226318,0.5267342925071716,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282043457031,0.9260245561599731,0.4380590319633484,0.307302325963974,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.8569337129592896,0.3495622873306274,0.3332748413085937,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.7470130920410156,0.228437453508377,1.0397531986236572,284.6282043457031,284.95001220703125,297.2396240234375,292.01904296875,297.23992919921875,298.20574951171875,284.6272888183594,1.0,0.5524706840515137,1.0,1.0,0.0,1.0,-2.957265615463257,2.957258701324463,7.027748324617278e-06,2.282578468322754,0.8961148262023926,0.8961148262023926,0.0,132.00701904296875,140.0,63170.6015625,0.0,2143.712158203125,1.0,278.858154296875,282.9931640625,295.0477294921875,299.1288757324219,293.1499938964844,293.1499938964844,279.1499938964844,36314.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844247102737428,1.0,0.0,0.0,3.653162002563477,3.653186082839966,8.904943342713523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.9375,0.0,1539.0426025390625,1895.4371337890625,0.0,4167.06494140625,0.906179904937744,1.0,0.0,3.0,1.0,0.0
12407940,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7957974076271057,0.2814951837062835,0.2554135322570801,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9990000128746032,0.636025071144104,0.5348994135856628,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9217917919158936,0.4400899410247803,0.3084123134613037,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8524320721626282,0.3495843708515167,0.3330104649066925,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7428575754165649,0.2280830144882202,1.0373865365982056,284.81573486328125,284.95001220703125,297.2234802246094,292.014892578125,297.2237854003906,298.19830322265625,284.8177490234375,1.0,0.5550628900527954,1.0,1.0,0.0,1.0,-2.964634656906128,2.964627742767334,7.06267383066006e-06,2.288204431533813,0.8958063721656799,0.8958063721656799,0.0,134.61061096191406,143.0,61968.49609375,0.0,2169.64794921875,1.0,279.1421813964844,283.2023010253906,294.9891052246094,298.9224548339844,293.1499938964844,293.1499938964844,279.45001220703125,36210.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759136438369752,1.0,0.0,0.0,3.644404888153076,3.6444287300109854,8.862301683620899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.31640625,0.0,1528.5264892578125,1895.4371337890625,0.0,4093.102294921875,0.9041840434074402,1.0,0.0,3.0,1.0,0.0
12408000,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7957974076271057,0.2814951837062835,0.2554135322570801,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9990000128746032,0.636025071144104,0.5348994135856628,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9217917919158936,0.4400899410247803,0.3084123134613037,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8524320721626282,0.3495843708515167,0.3330104649066925,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7428575754165649,0.2280830144882202,1.0373865365982056,284.81573486328125,284.95001220703125,297.2234802246094,292.014892578125,297.2237854003906,298.19830322265625,284.8177490234375,1.0,0.5550628900527954,1.0,1.0,0.0,1.0,-2.964634656906128,2.964627742767334,7.06267383066006e-06,2.288204431533813,0.8958063721656799,0.8958063721656799,0.0,134.61061096191406,143.0,61968.49609375,0.0,2169.64794921875,1.0,279.1421813964844,283.2023010253906,294.9891052246094,298.9224548339844,293.1499938964844,293.1499938964844,279.45001220703125,36210.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759136438369752,1.0,0.0,0.0,3.644404888153076,3.6444287300109854,8.862301683620899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.31640625,0.0,1528.5264892578125,1895.4371337890625,0.0,4093.102294921875,0.9041840434074402,1.0,0.0,3.0,1.0,0.0
12408060,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7938264012336731,0.282485693693161,0.2561481297016144,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6345432996749878,0.540327250957489,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9207298159599304,0.4434697031974792,0.3106168508529663,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8504489064216614,0.3507952988147735,0.3339740633964538,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7409071326255798,0.2286089956760406,1.0391587018966677,285.0226135253906,284.95001220703125,297.2071838378906,292.0106201171875,297.2074890136719,298.20684814453125,285.0246887207031,1.0,0.5581234693527222,1.0,1.0,0.0,1.0,-2.977975606918335,2.977968454360962,7.126318450900726e-06,2.2984743118286133,0.8984515070915222,0.8984515070915222,0.0,136.69468688964844,146.0,60819.02734375,0.0,2203.550537109375,1.0,279.44171142578125,283.4272155761719,294.9802551269531,298.82598876953125,293.1499938964844,293.1499938964844,279.75,35997.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967423975467682,1.0,0.0,0.0,3.643739700317383,3.643763780593872,8.859067293087719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.2734375,0.0,1526.1983642578125,1895.4371337890625,0.0,4018.48095703125,0.9038966298103333,1.0,0.0,3.0,1.0,0.0
12408120,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7938264012336731,0.282485693693161,0.2561481297016144,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.6345432996749878,0.540327250957489,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9207298159599304,0.4434697031974792,0.3106168508529663,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8504489064216614,0.3507952988147735,0.3339740633964538,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7409071326255798,0.2286089956760406,1.0391587018966677,285.0226135253906,284.95001220703125,297.2071838378906,292.0106201171875,297.2074890136719,298.20684814453125,285.0246887207031,1.0,0.5581234693527222,1.0,1.0,0.0,1.0,-2.977975606918335,2.977968454360962,7.126318450900726e-06,2.2984743118286133,0.8984515070915222,0.8984515070915222,0.0,136.69468688964844,146.0,60819.02734375,0.0,2203.550537109375,1.0,279.44171142578125,283.4272155761719,294.9802551269531,298.82598876953125,293.1499938964844,293.1499938964844,279.75,35997.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967423975467682,1.0,0.0,0.0,3.643739700317383,3.643763780593872,8.859067293087719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.2734375,0.0,1526.1983642578125,1895.4371337890625,0.0,4018.48095703125,0.9038966298103333,1.0,0.0,3.0,1.0,0.0
12408180,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.7929649353027344,0.2840111255645752,0.257461279630661,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.6343166828155518,0.5448178648948669,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.920889973640442,0.4474729895591736,0.3133389949798584,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.8495410680770874,0.3526433110237121,0.3356349766254425,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7399850487709045,0.2296725511550903,1.0436252355575562,285.2270202636719,284.95001220703125,297.19073486328125,292.00616455078125,297.1910400390625,298.2210998535156,285.2289428710937,1.0,0.5616836547851562,1.0,1.0,0.0,1.0,-2.995586395263672,2.995579242706299,7.210875537566608e-06,2.3120763301849365,0.9038096070289612,0.9038096070289612,0.0,138.69471740722656,134.0,59753.14453125,0.0,2244.890380859375,1.0,279.7417297363281,283.6482238769531,294.9802551269531,298.75518798828125,293.1499938964844,293.1499938964844,279.45001220703125,35744.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601328372955322,1.0,0.0,0.0,3.652534484863281,3.6525585651397705,8.901884598344623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1171875,0.0,1534.07568359375,1895.4371337890625,0.0,3953.769775390625,0.9056916832923888,1.0,0.0,3.0,1.0,0.0
12408240,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.7929649353027344,0.2840111255645752,0.257461279630661,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.6343166828155518,0.5448178648948669,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.920889973640442,0.4474729895591736,0.3133389949798584,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.8495410680770874,0.3526433110237121,0.3356349766254425,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7399850487709045,0.2296725511550903,1.0436252355575562,285.2270202636719,284.95001220703125,297.19073486328125,292.00616455078125,297.1910400390625,298.2210998535156,285.2289428710937,1.0,0.5616836547851562,1.0,1.0,0.0,1.0,-2.995586395263672,2.995579242706299,7.210875537566608e-06,2.3120763301849365,0.9038096070289612,0.9038096070289612,0.0,138.69471740722656,134.0,59753.14453125,0.0,2244.890380859375,1.0,279.7417297363281,283.6482238769531,294.9802551269531,298.75518798828125,293.1499938964844,293.1499938964844,279.45001220703125,35744.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601328372955322,1.0,0.0,0.0,3.652534484863281,3.6525585651397705,8.901884598344623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1171875,0.0,1534.07568359375,1895.4371337890625,0.0,3953.769775390625,0.9056916832923888,1.0,0.0,3.0,1.0,0.0
12408300,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7947010397911072,0.2843969464302063,0.2580213844776153,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9990000128746032,0.6340545415878296,0.542535662651062,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9238494038581848,0.4490269124507904,0.3146152794361114,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8513326644897461,0.3532874584197998,0.3364198505878448,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7414384484291077,0.2300459146499633,1.0457993745803833,285.1037292480469,284.95001220703125,297.18243408203125,292.0038757324219,297.1827392578125,298.2244873046875,285.09521484375,1.0,0.5614342093467712,1.0,1.0,0.0,1.0,-2.998628854751587,2.998621702194214,7.226137768157059e-06,2.314685344696045,0.9036723375320436,0.9036723375320436,0.0,138.1653594970703,134.0,60910.8203125,0.0,2247.58642578125,1.0,279.4985046386719,283.4975891113281,295.03778076171875,298.98858642578125,293.1499938964844,293.1499938964844,279.45001220703125,35781.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667400121688844,1.0,0.0,0.0,3.656991958618164,3.657016038894653,8.923624932322127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.033203125,0.0,1539.3232421875,1895.4371337890625,0.0,4012.434326171875,0.9066582322120668,1.0,0.0,3.0,1.0,0.0
12408360,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7968539595603943,0.2842994332313537,0.2580656707286834,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.6336659789085388,0.5383685827255249,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9275702834129332,0.4500520825386047,0.3154369294643402,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8537302613258362,0.3535068333148956,0.3367460966110229,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7433875203132629,0.2301238626241684,1.0464859008789062,285.04913330078125,284.95001220703125,297.174072265625,292.00152587890625,297.1744079589844,298.22332763671875,285.0470886230469,1.0,0.5601515769958496,1.0,1.0,0.0,1.0,-2.9958882331848145,2.9958810806274414,7.21320566299255e-06,2.312685966491699,0.9037446975708008,0.9037446975708008,0.0,136.85813903808594,137.0,61029.15625,0.0,2236.019775390625,1.0,279.4576416015625,283.4474182128906,295.03472900390625,298.9657897949219,293.1499938964844,293.1499938964844,279.1499938964844,35840.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703439474105836,1.0,0.0,0.0,3.659364700317383,3.659388780593872,8.935207915783394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.1435546875,0.0,1542.4190673828125,1895.4371337890625,0.0,4044.23779296875,0.9072534441947936,1.0,0.0,3.0,1.0,0.0
12408420,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7961311340332031,0.2833635509014129,0.2574368715286255,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.6321958303451538,0.538478672504425,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.928692102432251,0.4513078927993774,0.3164814412593841,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8536204695701599,0.3531937897205353,0.3366816639900207,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7431259751319885,0.2297247052192688,1.0455292463302612,284.84991455078125,284.95001220703125,297.1571960449219,291.9967041015625,297.15753173828125,298.2132263183594,284.8484191894531,1.0,0.5603227019309998,1.0,1.0,0.0,1.0,-2.9952821731567383,2.995275020599365,7.209984687506221e-06,2.3120880126953125,0.9007663130760192,0.9007663130760192,0.0,136.85910034179688,140.0,62284.4140625,0.0,2234.955810546875,1.0,279.1581726074219,283.2303161621094,295.031494140625,299.05523681640625,293.1499938964844,293.1499938964844,278.8500061035156,36045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796846508979796,1.0,0.0,0.0,3.658358812332153,3.6583828926086426,8.930296075959632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4541015625,0.0,1542.8267822265625,1895.4371337890625,0.0,4125.9814453125,0.9071617126464844,1.0,0.0,3.0,1.0,0.0
12408480,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7961311340332031,0.2833635509014129,0.2574368715286255,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.6321958303451538,0.538478672504425,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.928692102432251,0.4513078927993774,0.3164814412593841,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8536204695701599,0.3531937897205353,0.3366816639900207,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7431259751319885,0.2297247052192688,1.0455292463302612,284.84991455078125,284.95001220703125,297.1571960449219,291.9967041015625,297.15753173828125,298.2132263183594,284.8484191894531,1.0,0.5603227019309998,1.0,1.0,0.0,1.0,-2.9952821731567383,2.995275020599365,7.209984687506221e-06,2.3120880126953125,0.9007663130760192,0.9007663130760192,0.0,136.85910034179688,140.0,62284.4140625,0.0,2234.955810546875,1.0,279.1581726074219,283.2303161621094,295.031494140625,299.05523681640625,293.1499938964844,293.1499938964844,278.8500061035156,36045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796846508979796,1.0,0.0,0.0,3.658358812332153,3.6583828926086426,8.930296075959632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4541015625,0.0,1542.8267822265625,1895.4371337890625,0.0,4125.9814453125,0.9071617126464844,1.0,0.0,3.0,1.0,0.0
12408540,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7925204634666443,0.2819284796714782,0.2562929689884186,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.9990000128746032,0.6288973093032837,0.5432321429252625,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.9262065291404724,0.4520135223865509,0.3170872330665588,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8506255149841309,0.3522683084011078,0.3359858095645904,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.7403355240821838,0.2287981957197189,1.0421676635742188,284.65875244140625,284.95001220703125,297.1401062011719,291.9916381835937,297.1404113769531,298.1990966796875,284.65753173828125,1.0,0.5612231492996216,1.0,1.0,0.0,1.0,-2.995471954345703,2.995464563369751,7.21089736543945e-06,2.3122341632843018,0.8952982425689697,0.8952982425689697,0.0,138.24151611328125,128.0,63498.5078125,0.0,2242.356201171875,1.0,278.85821533203125,283.0206604003906,295.0204772949219,299.1236267089844,293.1499938964844,293.1499938964844,279.1499938964844,36291.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874267578125,1.0,0.0,0.0,3.6482224464416495,3.64824652671814,8.880878112904611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.857421875,0.0,1533.3739013671875,1895.4371337890625,0.0,4192.93798828125,0.9050613045692444,1.0,0.0,3.0,1.0,0.0
12408600,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7925204634666443,0.2819284796714782,0.2562929689884186,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.9990000128746032,0.6288973093032837,0.5432321429252625,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.9262065291404724,0.4520135223865509,0.3170872330665588,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589050292969,0.8506255149841309,0.3522683084011078,0.3359858095645904,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.7403355240821838,0.2287981957197189,1.0421676635742188,284.65875244140625,284.95001220703125,297.1401062011719,291.9916381835937,297.1404113769531,298.1990966796875,284.65753173828125,1.0,0.5612231492996216,1.0,1.0,0.0,1.0,-2.995471954345703,2.995464563369751,7.21089736543945e-06,2.3122341632843018,0.8952982425689697,0.8952982425689697,0.0,138.24151611328125,128.0,63498.5078125,0.0,2242.356201171875,1.0,278.85821533203125,283.0206604003906,295.0204772949219,299.1236267089844,293.1499938964844,293.1499938964844,279.1499938964844,36291.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874267578125,1.0,0.0,0.0,3.6482224464416495,3.64824652671814,8.880878112904611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.857421875,0.0,1533.3739013671875,1895.4371337890625,0.0,4192.93798828125,0.9050613045692444,1.0,0.0,3.0,1.0,0.0
12408660,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7956857085227966,0.2816462814807892,0.2555815279483795,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9990000128746032,0.6270835995674133,0.5354703068733215,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9326003789901732,0.4540997445583343,0.3181277215480804,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8542259335517883,0.3522327244281769,0.3355318009853363,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.742942214012146,0.228387713432312,1.0388702154159546,284.8233642578125,284.95001220703125,297.1227111816406,291.986328125,297.123046875,298.1976318359375,284.8239440917969,1.0,0.5573685765266418,1.0,1.0,0.0,1.0,-2.9820456504821777,2.9820384979248047,7.146822554204846e-06,2.302052021026612,0.8949680924415588,0.8949680924415588,0.0,135.48052978515625,116.0,62021.51171875,0.0,2204.512939453125,1.0,279.14215087890625,283.21221923828125,294.9586486816406,298.9027709960937,293.1499938964844,293.1499938964844,279.45001220703125,36196.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786134958267212,1.0,0.0,0.0,3.640146255493164,3.640170335769653,8.841602152642736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.314453125,0.0,1523.7032470703125,1895.4371337890625,0.0,4116.65966796875,0.9032187461853028,1.0,0.0,3.0,1.0,0.0
12408720,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.7956857085227966,0.2816462814807892,0.2555815279483795,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9990000128746032,0.6270835995674133,0.5354703068733215,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9326003789901732,0.4540997445583343,0.3181277215480804,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8542259335517883,0.3522327244281769,0.3355318009853363,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.742942214012146,0.228387713432312,1.0388702154159546,284.8233642578125,284.95001220703125,297.1227111816406,291.986328125,297.123046875,298.1976318359375,284.8239440917969,1.0,0.5573685765266418,1.0,1.0,0.0,1.0,-2.9820456504821777,2.9820384979248047,7.146822554204846e-06,2.302052021026612,0.8949680924415588,0.8949680924415588,0.0,135.48052978515625,116.0,62021.51171875,0.0,2204.512939453125,1.0,279.14215087890625,283.21221923828125,294.9586486816406,298.9027709960937,293.1499938964844,293.1499938964844,279.45001220703125,36196.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786134958267212,1.0,0.0,0.0,3.640146255493164,3.640170335769653,8.841602152642736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.314453125,0.0,1523.7032470703125,1895.4371337890625,0.0,4116.65966796875,0.9032187461853028,1.0,0.0,3.0,1.0,0.0
12408780,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8061404228210449,0.2824386060237884,0.2559026479721069,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6295469999313354,0.516098141670227,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9480403065681458,0.4574135839939117,0.3201050162315368,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8651022911071777,0.3532439172267914,0.3360662758350372,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7517101168632507,0.2288195192813873,1.0389277935028076,284.9923095703125,284.95001220703125,297.10504150390625,291.9807434082031,297.1053771972656,298.206787109375,284.99249267578125,1.0,0.5507952570915222,1.0,1.0,0.0,1.0,-2.962238311767578,2.962231397628784,7.052202818158548e-06,2.286763906478882,0.8969669938087463,0.8969669938087463,0.0,129.25384521484375,119.0,60437.33203125,0.0,2138.390869140625,1.0,279.4416809082031,283.40966796875,294.94384765625,298.776611328125,293.1499938964844,293.1499938964844,279.75,36019.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688406586647034,1.0,0.0,0.0,3.6388466358184814,3.638870477676392,8.835289690978243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.17626953125,0.0,1520.943603515625,1895.4371337890625,0.0,4030.989013671875,0.9028110504150392,1.0,0.0,3.0,1.0,0.0
12408840,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8061404228210449,0.2824386060237884,0.2559026479721069,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6295469999313354,0.516098141670227,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9480403065681458,0.4574135839939117,0.3201050162315368,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8651022911071777,0.3532439172267914,0.3360662758350372,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7517101168632507,0.2288195192813873,1.0389277935028076,284.9923095703125,284.95001220703125,297.10504150390625,291.9807434082031,297.1053771972656,298.206787109375,284.99249267578125,1.0,0.5507952570915222,1.0,1.0,0.0,1.0,-2.962238311767578,2.962231397628784,7.052202818158548e-06,2.286763906478882,0.8969669938087463,0.8969669938087463,0.0,129.25384521484375,119.0,60437.33203125,0.0,2138.390869140625,1.0,279.4416809082031,283.40966796875,294.94384765625,298.776611328125,293.1499938964844,293.1499938964844,279.75,36019.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688406586647034,1.0,0.0,0.0,3.6388466358184814,3.638870477676392,8.835289690978243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.17626953125,0.0,1520.943603515625,1895.4371337890625,0.0,4030.989013671875,0.9028110504150392,1.0,0.0,3.0,1.0,0.0
12408900,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8105196952819824,0.2830321192741394,0.2562735378742218,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.9990000128746032,0.6321202516555786,0.5085195302963257,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.9544658660888672,0.4592964649200439,0.3212746083736419,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8698359727859497,0.353971928358078,0.3365817964076996,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.755599856376648,0.2292644381523132,1.0401326417922974,285.1221618652344,284.95001220703125,297.0960693359375,291.97784423828125,297.0964050292969,298.2131652832031,285.1303405761719,1.0,0.5489752292633057,1.0,1.0,0.0,1.0,-2.957031011581421,2.957024097442627,7.026936145848595e-06,2.282528877258301,0.8993591070175171,0.8993591070175171,0.0,126.96247100830078,119.0,59218.6953125,0.0,2117.85693359375,1.0,279.6984558105469,283.5677795410156,294.9218139648437,298.62176513671875,293.1499938964844,293.1499938964844,279.75,35904.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622485041618348,1.0,0.0,0.0,3.640881776809693,3.6409058570861816,8.845175898386515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.1259765625,0.0,1522.3370361328125,1895.4371337890625,0.0,3972.603759765625,0.9032233953475952,1.0,0.0,3.0,1.0,0.0
12408960,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8142071962356567,0.28377166390419,0.2568464577198028,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.9990000128746032,0.6351078748703003,0.5025676488876343,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.95989191532135,0.4613438546657562,0.3226249814033508,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.873921811580658,0.3548483550548553,0.3373047113418579,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.7590133547782898,0.2298504710197448,1.0422390699386597,285.1671142578125,284.95001220703125,297.0870361328125,291.9748840332031,297.0873718261719,298.2221984863281,285.1680603027344,1.0,0.5478371381759644,1.0,1.0,0.0,1.0,-2.9555838108062744,2.9555768966674805,7.019896656856872e-06,2.2813408374786377,0.9013029932975768,0.9013029932975768,0.0,125.29314422607422,137.0,59046.1796875,0.0,2106.957763671875,1.0,279.7417907714844,283.6106262207031,294.9390563964844,298.67657470703125,293.1499938964844,293.1499938964844,279.45001220703125,35804.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594918489456176,1.0,0.0,0.0,3.6454453468322754,3.6454691886901855,8.867362453202077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9306640625,0.0,1526.6473388671875,1895.4371337890625,0.0,3948.054931640625,0.9041422605514526,1.0,0.0,3.0,1.0,0.0
12409020,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8110396265983582,0.2840192317962646,0.2575132548809051,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6384603381156921,0.5099793672561646,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9572781324386596,0.4640179872512817,0.3248578011989593,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8705888986587524,0.3556062281131744,0.3384189009666443,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7562940716743469,0.2303948104381561,1.0460654497146606,285.0014953613281,284.95001220703125,297.0686950683594,291.9686889648437,297.0690612792969,298.228515625,285.0010986328125,1.0,0.5525128245353699,1.0,1.0,0.0,1.0,-2.973889112472534,2.973881959915161,7.1065182964957785e-06,2.295209646224976,0.9006158113479614,0.9006158113479614,0.0,128.005126953125,155.0,60490.07421875,0.0,2152.305419921875,1.0,279.45782470703125,283.4210205078125,294.9960327148437,298.885498046875,293.1499938964844,293.1499938964844,279.1499938964844,35909.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968394935131073,1.0,0.0,0.0,3.649526357650757,3.649550437927246,8.887227522791363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0771484375,0.0,1531.963134765625,1895.4371337890625,0.0,4027.055908203125,0.9051021933555604,1.0,0.0,3.0,1.0,0.0
