time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409080,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8110396265983582,0.2840192317962646,0.2575132548809051,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6384603381156921,0.5099793672561646,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9572781324386596,0.4640179872512817,0.3248578011989593,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8705888986587524,0.3556062281131744,0.3384189009666443,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7562940716743469,0.2303948104381561,1.0460654497146606,285.0014953613281,284.95001220703125,297.0686950683594,291.9686889648437,297.0690612792969,298.228515625,285.0010986328125,1.0,0.5525128245353699,1.0,1.0,0.0,1.0,-2.973889112472534,2.973881959915161,7.1065182964957785e-06,2.295209646224976,0.9006158113479614,0.9006158113479614,0.0,128.005126953125,155.0,60490.07421875,0.0,2152.305419921875,1.0,279.45782470703125,283.4210205078125,294.9960327148437,298.885498046875,293.1499938964844,293.1499938964844,279.1499938964844,35909.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968394935131073,1.0,0.0,0.0,3.649526357650757,3.649550437927246,8.887227522791363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.0771484375,0.0,1531.963134765625,1895.4371337890625,0.0,4027.055908203125,0.9051021933555604,1.0,0.0,3.0,1.0,0.0
12409140,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7980003952980042,0.2832041978836059,0.2572125792503357,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9990000128746032,0.6359745860099792,0.5343453288078308,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9424755573272704,0.4655702114105224,0.3262724876403808,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8573862910270691,0.3553463220596313,0.3386361598968506,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7452684640884399,0.2301531583070755,1.0470229387283323,284.8403625488281,284.95001220703125,297.04998779296875,291.9621887207031,297.05035400390625,298.2159118652344,284.8406982421875,1.0,0.561923086643219,1.0,1.0,0.0,1.0,-3.0059194564819336,3.0059123039245605,7.260429356392706e-06,2.319932460784912,0.8977609872817993,0.8977609872817993,0.0,136.0771942138672,173.0,62142.4609375,0.0,2249.925537109375,1.0,279.15826416015625,283.23162841796875,295.00030517578125,299.0041198730469,293.1499938964844,293.1499938964844,279.45001220703125,36082.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978440284729004,1.0,0.0,0.0,3.6469554901123047,3.646979570388794,8.874711170392402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.5869140625,0.0,1530.40234375,1895.4371337890625,0.0,4115.1513671875,0.9046430587768556,1.0,0.0,3.0,1.0,0.0
12409200,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7980003952980042,0.2832041978836059,0.2572125792503357,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9990000128746032,0.6359745860099792,0.5343453288078308,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9424755573272704,0.4655702114105224,0.3262724876403808,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8573862910270691,0.3553463220596313,0.3386361598968506,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7452684640884399,0.2301531583070755,1.0470229387283323,284.8403625488281,284.95001220703125,297.04998779296875,291.9621887207031,297.05035400390625,298.2159118652344,284.8406982421875,1.0,0.561923086643219,1.0,1.0,0.0,1.0,-3.0059194564819336,3.0059123039245605,7.260429356392706e-06,2.319932460784912,0.8977609872817993,0.8977609872817993,0.0,136.0771942138672,173.0,62142.4609375,0.0,2249.925537109375,1.0,279.15826416015625,283.23162841796875,295.00030517578125,299.0041198730469,293.1499938964844,293.1499938964844,279.45001220703125,36082.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978440284729004,1.0,0.0,0.0,3.6469554901123047,3.646979570388794,8.874711170392402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.5869140625,0.0,1530.40234375,1895.4371337890625,0.0,4115.1513671875,0.9046430587768556,1.0,0.0,3.0,1.0,0.0
12409260,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7823859453201294,0.2834417819976806,0.2574033439159393,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.6298947334289551,0.5664687752723694,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9235191345214844,0.4684584140777588,0.3281922936439514,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8418591618537903,0.3558777868747711,0.3391741216182709,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7321662902832031,0.2302988469600677,1.048520803451538,285.0564880371094,284.95001220703125,297.028076171875,291.9543762207031,297.0285339355469,298.2151184082031,285.05987548828125,1.0,0.574547529220581,1.0,1.0,0.0,1.0,-3.049506425857544,3.049499034881592,7.472531251551118e-06,2.3535797595977783,0.9008491635322572,0.9008491635322572,0.0,147.2808837890625,176.0,61405.62890625,0.0,2387.048583984375,1.0,279.4421691894531,283.45849609375,294.9402770996094,298.8266296386719,293.1499938964844,293.1499938964844,279.1499938964844,35909.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722703099250792,1.0,0.0,0.0,3.649268865585327,3.649292707443237,8.885973556971294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.6181640625,0.0,1531.6795654296875,1895.4371337890625,0.0,4061.177978515625,0.905071496963501,1.0,0.0,3.0,1.0,0.0
12409320,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7823859453201294,0.2834417819976806,0.2574033439159393,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.6298947334289551,0.5664687752723694,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9235191345214844,0.4684584140777588,0.3281922936439514,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8418591618537903,0.3558777868747711,0.3391741216182709,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7321662902832031,0.2302988469600677,1.048520803451538,285.0564880371094,284.95001220703125,297.028076171875,291.9543762207031,297.0285339355469,298.2151184082031,285.05987548828125,1.0,0.574547529220581,1.0,1.0,0.0,1.0,-3.049506425857544,3.049499034881592,7.472531251551118e-06,2.3535797595977783,0.9008491635322572,0.9008491635322572,0.0,147.2808837890625,176.0,61405.62890625,0.0,2387.048583984375,1.0,279.4421691894531,283.45849609375,294.9402770996094,298.8266296386719,293.1499938964844,293.1499938964844,279.1499938964844,35909.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722703099250792,1.0,0.0,0.0,3.649268865585327,3.649292707443237,8.885973556971294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.6181640625,0.0,1531.6795654296875,1895.4371337890625,0.0,4061.177978515625,0.905071496963501,1.0,0.0,3.0,1.0,0.0
12409380,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7744409441947937,0.2834084033966064,0.2578202188014984,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.6235213279724121,0.584668755531311,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9141147136688232,0.4702858030796051,0.3298479318618774,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8340684771537781,0.3561612665653229,0.3398543894290924,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.725399374961853,0.2302523255348205,1.0501173734664917,284.9273376464844,284.95001220703125,297.0084228515625,291.947265625,297.0089416503906,298.2142639160156,284.9252319335937,1.0,0.5817493200302124,1.0,1.0,0.0,1.0,-3.0766360759735107,3.0766284465789795,7.60697685109335e-06,2.3748931884765625,0.8995190262794495,0.8995190262794495,0.0,154.00364685058594,176.0,62930.3125,0.0,2472.91552734375,1.0,279.1710205078125,283.2977600097656,294.98907470703125,299.0484313964844,293.1499938964844,293.1499938964844,279.1499938964844,35992.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810872077941896,1.0,0.0,0.0,3.6499838829040527,3.650007724761963,8.889455784810707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.9306640625,0.0,1533.0919189453125,1895.4371337890625,0.0,4138.16650390625,0.905248999595642,1.0,0.0,3.0,1.0,0.0
12409440,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7713666558265686,0.2832547426223755,0.2577993869781494,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.6209093332290649,0.5899298191070557,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9105752110481262,0.4707996845245361,0.3302958607673645,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8311142921447754,0.3561432659626007,0.339957594871521,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.722768247127533,0.230118453502655,1.0501186847686768,284.9195861816406,284.95001220703125,297.0003662109375,291.9443359375,297.0009155273437,298.2108154296875,284.9193115234375,1.0,0.5840336680412292,1.0,1.0,0.0,1.0,-3.0836405754089355,3.0836329460144043,7.642212949576788e-06,2.380533456802368,0.8993167281150818,0.8993167281150818,0.0,156.46578979492188,179.0,63054.6484375,0.0,2499.107421875,1.0,279.15777587890625,283.2887878417969,294.9811096191406,299.03387451171875,293.1499938964844,293.1499938964844,279.45001220703125,36011.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827225804328918,1.0,0.0,0.0,3.64959716796875,3.6496212482452393,8.887572562343848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.5810546875,0.0,1532.80517578125,1895.4371337890625,0.0,4152.34375,0.9051886200904846,1.0,0.0,3.0,1.0,0.0
12409500,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7633764147758484,0.2831802368164062,0.2578330636024475,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9902020692825316,0.6171718239784241,0.586696207523346,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9013637900352478,0.472038984298706,0.3311985731124878,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8232671022415161,0.3562735319137573,0.3402133882045746,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7156463861465454,0.2299257516860962,1.0501995086669922,285.0422058105469,284.95001220703125,296.98443603515625,291.93853759765625,296.98504638671875,298.20758056640625,285.0494384765625,1.0,0.5871265530586243,1.0,1.0,0.0,1.0,-3.081700563430786,3.081692934036255,7.633022505615372e-06,2.3792123794555664,0.9011085629463196,0.9011085629463196,0.0,162.43612670898438,179.0,61899.18359375,0.0,2526.46630859375,1.0,279.4013061523437,283.4365539550781,294.9251403808594,298.8209228515625,293.1499938964844,293.1499938964844,279.45001220703125,35935.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787556529045104,1.0,0.0,0.0,3.650755882263184,3.650779962539673,8.893217113836727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7412109375,0.0,1533.5240478515625,1895.4371337890625,0.0,4117.8974609375,0.9054424166679382,1.0,0.0,3.0,1.0,0.0
12409560,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.758004903793335,0.2834083437919616,0.2581102848052978,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9828721284866332,0.614980936050415,0.5841949582099915,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8954874873161316,0.4736299514770508,0.3323508501052856,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8178307414054871,0.3566719591617584,0.3406751453876495,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7104215025901794,0.2299187034368515,1.0506985187530518,285.0829467773437,284.95001220703125,296.9672241210937,291.9322509765625,296.9678649902344,298.20849609375,285.08380126953125,1.0,0.5896417498588562,1.0,1.0,0.0,1.0,-3.0811421871185303,3.081134557723999,7.630438631167635e-06,2.378857135772705,0.9024471044540404,0.9024471044540404,0.0,167.00376892089844,182.0,61716.28125,0.0,2549.7578125,1.0,279.442138671875,283.47662353515625,294.9182434082031,298.8388061523437,293.1499938964844,293.1499938964844,279.1499938964844,35863.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770485758781432,1.0,0.0,0.0,3.6540122032165527,3.654036045074463,8.909088364816853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.4833984375,0.0,1536.613525390625,1895.4371337890625,0.0,4103.015625,0.9060930013656616,1.0,0.0,3.0,1.0,0.0
12409620,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7500587701797485,0.2829094529151916,0.2582326233386993,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9711825847625732,0.6108804941177368,0.5806264877319336,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.88709956407547,0.4756073951721191,0.3342117667198181,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8096092939376831,0.3566752076148987,0.3412299156188965,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7022479176521301,0.229446604847908,1.05070161819458,284.8992919921875,284.95001220703125,296.9289855957031,291.918212890625,296.9297180175781,298.2027587890625,284.8973693847656,1.0,0.5934725403785706,1.0,1.0,0.0,1.0,-3.0799152851104736,3.0799076557159424,7.624747468071291e-06,2.378070116043091,0.9003113508224487,0.9003113508224487,0.0,174.0748748779297,185.0,62891.4140625,0.0,2584.5537109375,1.0,279.1578063964844,283.27447509765625,294.94659423828125,299.0007629394531,293.1499938964844,293.1499938964844,278.8500061035156,36012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985723078250885,1.0,0.0,0.0,3.654425621032715,3.654449701309204,8.911104600883846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.5859375,0.0,1538.19287109375,1895.4371337890625,0.0,4178.26904296875,0.906262218952179,1.0,0.0,3.0,1.0,0.0
12409680,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7500587701797485,0.2829094529151916,0.2582326233386993,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9711825847625732,0.6108804941177368,0.5806264877319336,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.88709956407547,0.4756073951721191,0.3342117667198181,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8096092939376831,0.3566752076148987,0.3412299156188965,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7022479176521301,0.229446604847908,1.05070161819458,284.8992919921875,284.95001220703125,296.9289855957031,291.918212890625,296.9297180175781,298.2027587890625,284.8973693847656,1.0,0.5934725403785706,1.0,1.0,0.0,1.0,-3.0799152851104736,3.0799076557159424,7.624747468071291e-06,2.378070116043091,0.9003113508224487,0.9003113508224487,0.0,174.0748748779297,185.0,62891.4140625,0.0,2584.5537109375,1.0,279.1578063964844,283.27447509765625,294.94659423828125,299.0007629394531,293.1499938964844,293.1499938964844,278.8500061035156,36012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985723078250885,1.0,0.0,0.0,3.654425621032715,3.654449701309204,8.911104600883846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.5859375,0.0,1538.19287109375,1895.4371337890625,0.0,4178.26904296875,0.906262218952179,1.0,0.0,3.0,1.0,0.0
12409740,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7425231337547302,0.2814106941223144,0.2573176324367523,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.959809422492981,0.606315553188324,0.5767223238945007,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8794212937355042,0.4764837026596069,0.335159033536911,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.8015291690826416,0.3557257652282715,0.3407879769802093,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.6944971680641174,0.228330984711647,1.0475776195526123,284.693359375,284.95001220703125,296.88604736328125,291.90234375,296.8868713378906,298.1889038085937,284.6912841796875,1.0,0.5957891941070557,1.0,1.0,0.0,1.0,-3.0709805488586426,3.0709731578826904,7.580888905067695e-06,2.3713035583496094,0.8952186107635498,0.8952186107635498,0.0,180.1999053955078,188.0,63956.4453125,0.0,2599.446533203125,1.0,278.8582458496094,283.0545349121094,294.9327392578125,299.0690612792969,293.1499938964844,293.1499938964844,279.1499938964844,36253.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940725564956664,1.0,0.0,0.0,3.6457982063293457,3.645822286605835,8.869079124451673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9453125,0.0,1530.3900146484375,1895.4371337890625,0.0,4249.7958984375,0.9044914841651917,1.0,0.0,3.0,1.0,0.0
12409800,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.7425231337547302,0.2814106941223144,0.2573176324367523,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.959809422492981,0.606315553188324,0.5767223238945007,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8794212937355042,0.4764837026596069,0.335159033536911,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.8015291690826416,0.3557257652282715,0.3407879769802093,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.6944971680641174,0.228330984711647,1.0475776195526123,284.693359375,284.95001220703125,296.88604736328125,291.90234375,296.8868713378906,298.1889038085937,284.6912841796875,1.0,0.5957891941070557,1.0,1.0,0.0,1.0,-3.0709805488586426,3.0709731578826904,7.580888905067695e-06,2.3713035583496094,0.8952186107635498,0.8952186107635498,0.0,180.1999053955078,188.0,63956.4453125,0.0,2599.446533203125,1.0,278.8582458496094,283.0545349121094,294.9327392578125,299.0690612792969,293.1499938964844,293.1499938964844,279.1499938964844,36253.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940725564956664,1.0,0.0,0.0,3.6457982063293457,3.645822286605835,8.869079124451673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9453125,0.0,1530.3900146484375,1895.4371337890625,0.0,4249.7958984375,0.9044914841651917,1.0,0.0,3.0,1.0,0.0
12409860,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.737577497959137,0.2809350490570068,0.2566885948181152,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9514803886413574,0.6034250259399414,0.5736294984817505,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8749322891235352,0.4786789119243622,0.3364614248275757,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7960792183876038,0.3555430471897125,0.3404732346534729,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6891376972198486,0.2277369499206543,1.044667363166809,284.8509216308594,284.95001220703125,296.8387451171875,291.8847961425781,296.83966064453125,298.18634033203125,284.8518371582031,1.0,0.5973909497261047,1.0,1.0,0.0,1.0,-3.06418251991272,3.0641748905181885,7.547148015873972e-06,2.36596417427063,0.8951765298843384,0.8951765298843384,0.0,184.4729919433593,191.0,62468.4375,0.0,2608.69873046875,1.0,279.1421203613281,283.2422790527344,294.85870361328125,298.831298828125,293.1499938964844,293.1499938964844,279.45001220703125,36160.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985592484474182,1.0,0.0,0.0,3.639015436172485,3.639039278030396,8.836109373078216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.884765625,0.0,1522.1820068359375,1895.4371337890625,0.0,4177.14306640625,0.902941644191742,1.0,0.0,3.0,1.0,0.0
12409920,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.737577497959137,0.2809350490570068,0.2566885948181152,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9514803886413574,0.6034250259399414,0.5736294984817505,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8749322891235352,0.4786789119243622,0.3364614248275757,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7960792183876038,0.3555430471897125,0.3404732346534729,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6891376972198486,0.2277369499206543,1.044667363166809,284.8509216308594,284.95001220703125,296.8387451171875,291.8847961425781,296.83966064453125,298.18634033203125,284.8518371582031,1.0,0.5973909497261047,1.0,1.0,0.0,1.0,-3.06418251991272,3.0641748905181885,7.547148015873972e-06,2.36596417427063,0.8951765298843384,0.8951765298843384,0.0,184.4729919433593,191.0,62468.4375,0.0,2608.69873046875,1.0,279.1421203613281,283.2422790527344,294.85870361328125,298.831298828125,293.1499938964844,293.1499938964844,279.45001220703125,36160.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985592484474182,1.0,0.0,0.0,3.639015436172485,3.639039278030396,8.836109373078216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.884765625,0.0,1522.1820068359375,1895.4371337890625,0.0,4177.14306640625,0.902941644191742,1.0,0.0,3.0,1.0,0.0
12409980,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7358541488647461,0.2816366553306579,0.2571918368339538,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9472894072532654,0.6021579504013062,0.5722319483757019,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8741669654846191,0.4822172820568084,0.3387966454029083,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7940617799758911,0.3564416468143463,0.3411936163902282,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.687005341053009,0.228028729557991,1.0455141067504885,285.0328063964844,284.95001220703125,296.7874755859375,291.8656311035156,296.7884521484375,298.196044921875,285.033935546875,1.0,0.5993079543113708,1.0,1.0,0.0,1.0,-3.0677897930145264,3.067782163619995,7.564897259726422e-06,2.368736505508423,0.8977871537208557,0.8977871537208557,0.0,186.96730041503903,194.0,61080.05859375,0.0,2628.7294921875,1.0,279.4416809082031,283.4499206542969,294.8329467773437,298.70196533203125,293.1499938964844,293.1499938964844,279.75,35969.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766307473182678,1.0,0.0,0.0,3.639490365982056,3.639514446258545,8.838416647449776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.39111328125,0.0,1521.2830810546875,1895.4371337890625,0.0,4099.36767578125,0.9029231071472168,1.0,0.0,3.0,1.0,0.0
12410040,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7358541488647461,0.2816366553306579,0.2571918368339538,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9472894072532654,0.6021579504013062,0.5722319483757019,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8741669654846191,0.4822172820568084,0.3387966454029083,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7940617799758911,0.3564416468143463,0.3411936163902282,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.687005341053009,0.228028729557991,1.0455141067504885,285.0328063964844,284.95001220703125,296.7874755859375,291.8656311035156,296.7884521484375,298.196044921875,285.033935546875,1.0,0.5993079543113708,1.0,1.0,0.0,1.0,-3.0677897930145264,3.067782163619995,7.564897259726422e-06,2.368736505508423,0.8977871537208557,0.8977871537208557,0.0,186.96730041503903,194.0,61080.05859375,0.0,2628.7294921875,1.0,279.4416809082031,283.4499206542969,294.8329467773437,298.70196533203125,293.1499938964844,293.1499938964844,279.75,35969.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766307473182678,1.0,0.0,0.0,3.639490365982056,3.639514446258545,8.838416647449776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.39111328125,0.0,1521.2830810546875,1895.4371337890625,0.0,4099.36767578125,0.9029231071472168,1.0,0.0,3.0,1.0,0.0
12410100,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.7354418039321899,0.2821994125843048,0.2576486766338348,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9457715153694152,0.6018210053443909,0.5718316435813904,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.8742765188217163,0.4842307865619659,0.3401401340961456,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7935516834259033,0.357117086648941,0.3417792022228241,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.686461865901947,0.2283910065889358,1.046942949295044,285.1688537597656,284.95001220703125,296.7604675292969,291.8554992675781,296.761474609375,298.202880859375,285.1768798828125,1.0,0.6004484295845032,1.0,1.0,0.0,1.0,-3.071892023086548,3.0718843936920166,7.585204912174959e-06,2.3719303607940674,0.9005606174468994,0.9005606174468994,0.0,188.033432006836,194.0,59922.5625,0.0,2642.278076171875,1.0,279.6984558105469,283.6117248535156,294.8056945800781,298.5479736328125,293.1499938964844,293.1499938964844,279.75,35845.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707658886909484,1.0,0.0,0.0,3.6427156925201416,3.642739772796631,8.854088946463889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.9658203125,0.0,1523.9237060546875,1895.4371337890625,0.0,4047.9521484375,0.9035934805870056,1.0,0.0,3.0,1.0,0.0
12410160,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.7353553175926208,0.2828896939754486,0.2582714557647705,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.944683074951172,0.6016611456871033,0.5716783404350281,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8747543692588806,0.4863953292369842,0.3416437804698944,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7933939695358276,0.3579283058643341,0.3425371348857879,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.6862790584564209,0.2288862615823745,1.0490881204605105,285.2152099609375,284.95001220703125,296.73260498046875,291.84503173828125,296.733642578125,298.2109680175781,285.2162780761719,1.0,0.6017414927482605,1.0,1.0,0.0,1.0,-3.077751874923706,3.077744245529175,7.614250534970779e-06,2.3764877319335938,0.9028393030166626,0.9028393030166626,0.0,188.97805786132807,197.0,59794.18359375,0.0,2658.651611328125,1.0,279.7417907714844,283.6561889648437,294.81610107421875,298.6001281738281,293.1499938964844,293.1499938964844,279.45001220703125,35741.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687443971633912,1.0,0.0,0.0,3.6484739780426025,3.6484978199005127,8.882102520146873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.958984375,0.0,1529.53955078125,1895.4371337890625,0.0,4030.1396484375,0.9047770500183104,1.0,0.0,3.0,1.0,0.0
12410220,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7333852648735046,0.2829162180423736,0.2588105201721191,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9400209784507751,0.5995762944221497,0.5703893899917603,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8735780715942383,0.4891018867492676,0.3439703583717346,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7912194728851318,0.3584366142749786,0.3434886634349823,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6843315362930298,0.2291674017906189,1.0520217418670654,285.0325622558594,284.95001220703125,296.6744689941406,291.8230895996094,296.675537109375,298.21295166015625,285.03057861328125,1.0,0.6042673587799072,1.0,1.0,0.0,1.0,-3.08433198928833,3.084324359893799,7.647511665709317e-06,2.381847381591797,0.9024969935417176,0.9024969935417176,0.0,192.01187133789065,200.0,61054.30078125,0.0,2687.47265625,1.0,279.4577941894531,283.4540710449219,294.8548889160156,298.7889404296875,293.1499938964844,293.1499938964844,279.1499938964844,35853.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786031246185304,1.0,0.0,0.0,3.6547927856445312,3.654816865921021,8.91289573701215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1591796875,0.0,1537.4097900390625,1895.4371337890625,0.0,4116.5693359375,0.9062376618385316,1.0,0.0,3.0,1.0,0.0
12410280,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7333852648735046,0.2829162180423736,0.2588105201721191,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9400209784507751,0.5995762944221497,0.5703893899917603,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8735780715942383,0.4891018867492676,0.3439703583717346,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7912194728851318,0.3584366142749786,0.3434886634349823,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6843315362930298,0.2291674017906189,1.0520217418670654,285.0325622558594,284.95001220703125,296.6744689941406,291.8230895996094,296.675537109375,298.21295166015625,285.03057861328125,1.0,0.6042673587799072,1.0,1.0,0.0,1.0,-3.08433198928833,3.084324359893799,7.647511665709317e-06,2.381847381591797,0.9024969935417176,0.9024969935417176,0.0,192.01187133789065,200.0,61054.30078125,0.0,2687.47265625,1.0,279.4577941894531,283.4540710449219,294.8548889160156,298.7889404296875,293.1499938964844,293.1499938964844,279.1499938964844,35853.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786031246185304,1.0,0.0,0.0,3.6547927856445312,3.654816865921021,8.91289573701215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.1591796875,0.0,1537.4097900390625,1895.4371337890625,0.0,4116.5693359375,0.9062376618385316,1.0,0.0,3.0,1.0,0.0
12410340,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.728891134262085,0.2816433012485504,0.258076548576355,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9319467544555664,0.5958752036094666,0.5674077868461609,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8696065545082092,0.4904075860977173,0.3451984822750091,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7864041328430176,0.3577310442924499,0.3432490527629852,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6799225807189941,0.2285162955522537,1.050899624824524,284.82293701171875,284.95001220703125,296.61346435546875,291.7999572753906,296.6145935058594,298.2020874023437,284.8206481933594,1.0,0.6060948967933655,1.0,1.0,0.0,1.0,-3.079714298248291,3.07970666885376,7.625120815646369e-06,2.378486156463623,0.8991111516952515,0.8991111516952515,0.0,196.3247985839844,203.0,62178.8046875,0.0,2701.06591796875,1.0,279.158203125,283.2304077148437,294.8359375,298.8586730957031,293.1499938964844,293.1499938964844,279.45001220703125,36072.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882342219352722,1.0,0.0,0.0,3.65287446975708,3.652898550033569,8.903541584004415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.978515625,0.0,1536.9114990234375,1895.4371337890625,0.0,4199.8779296875,0.905950129032135,1.0,0.0,3.0,1.0,0.0
12410400,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.728891134262085,0.2816433012485504,0.258076548576355,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9319467544555664,0.5958752036094666,0.5674077868461609,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8696065545082092,0.4904075860977173,0.3451984822750091,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7864041328430176,0.3577310442924499,0.3432490527629852,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6799225807189941,0.2285162955522537,1.050899624824524,284.82293701171875,284.95001220703125,296.61346435546875,291.7999572753906,296.6145935058594,298.2020874023437,284.8206481933594,1.0,0.6060948967933655,1.0,1.0,0.0,1.0,-3.079714298248291,3.07970666885376,7.625120815646369e-06,2.378486156463623,0.8991111516952515,0.8991111516952515,0.0,196.3247985839844,203.0,62178.8046875,0.0,2701.06591796875,1.0,279.158203125,283.2304077148437,294.8359375,298.8586730957031,293.1499938964844,293.1499938964844,279.45001220703125,36072.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882342219352722,1.0,0.0,0.0,3.65287446975708,3.652898550033569,8.903541584004415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.978515625,0.0,1536.9114990234375,1895.4371337890625,0.0,4199.8779296875,0.905950129032135,1.0,0.0,3.0,1.0,0.0
12410460,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.725353479385376,0.2812533974647522,0.2575160264968872,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9253385066986084,0.5934062004089355,0.5647541880607605,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8669270277023315,0.4929184019565582,0.3467075824737549,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7825820446014404,0.3576506674289703,0.3430232107639313,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.676275372505188,0.2281952649354934,1.0492337942123413,284.9737854003906,284.95001220703125,296.5499267578125,291.7757568359375,296.5511169433594,298.2007141113281,284.97442626953125,1.0,0.607554018497467,1.0,1.0,0.0,1.0,-3.075379610061645,3.0753719806671143,7.603559424751438e-06,2.375092029571533,0.9006651043891907,0.9006651043891907,0.0,199.822509765625,206.0,60713.67578125,0.0,2710.910400390625,1.0,279.44219970703125,283.4123229980469,294.7516784667969,298.6138000488281,293.1499938964844,293.1499938964844,279.1499938964844,35977.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800884127616882,1.0,0.0,0.0,3.652967691421509,3.652991771697998,8.903995762921113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.95703125,0.0,1536.3048095703125,1895.4371337890625,0.0,4129.49169921875,0.9059335589408876,1.0,0.0,3.0,1.0,0.0
12410520,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.725353479385376,0.2812533974647522,0.2575160264968872,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9253385066986084,0.5934062004089355,0.5647541880607605,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8669270277023315,0.4929184019565582,0.3467075824737549,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7825820446014404,0.3576506674289703,0.3430232107639313,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.676275372505188,0.2281952649354934,1.0492337942123413,284.9737854003906,284.95001220703125,296.5499267578125,291.7757568359375,296.5511169433594,298.2007141113281,284.97442626953125,1.0,0.607554018497467,1.0,1.0,0.0,1.0,-3.075379610061645,3.0753719806671143,7.603559424751438e-06,2.375092029571533,0.9006651043891907,0.9006651043891907,0.0,199.822509765625,206.0,60713.67578125,0.0,2710.910400390625,1.0,279.44219970703125,283.4123229980469,294.7516784667969,298.6138000488281,293.1499938964844,293.1499938964844,279.1499938964844,35977.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800884127616882,1.0,0.0,0.0,3.652967691421509,3.652991771697998,8.903995762921113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.95703125,0.0,1536.3048095703125,1895.4371337890625,0.0,4129.49169921875,0.9059335589408876,1.0,0.0,3.0,1.0,0.0
12410580,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7224400043487549,0.2804732918739319,0.2572035491466522,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.919653058052063,0.5903878808021545,0.5624212622642517,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.864939272403717,0.4948371052742004,0.3483924865722656,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7794514298439026,0.3572596609592438,0.3430180847644806,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.6732958555221558,0.2277180105447769,1.0484306812286377,284.7856140136719,284.95001220703125,296.4842529296875,291.7506103515625,296.4854431152344,298.1957702636719,284.7835388183594,1.0,0.609074592590332,1.0,1.0,0.0,1.0,-3.0732614994049072,3.073253870010376,7.593548161821673e-06,2.373647928237915,0.8969821333885193,0.8969821333885193,0.0,203.004638671875,209.0,61779.93359375,0.0,2723.4208984375,1.0,279.1578369140625,283.2088928222656,294.773681640625,298.7597351074219,293.1499938964844,293.1499938964844,279.45001220703125,36157.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876996278762816,1.0,0.0,0.0,3.648057699203491,3.648081779479981,8.880076620698674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.126953125,0.0,1532.183837890625,1895.4371337890625,0.0,4195.2841796875,0.9049347639083862,1.0,0.0,3.0,1.0,0.0
12410640,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7224400043487549,0.2804732918739319,0.2572035491466522,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.919653058052063,0.5903878808021545,0.5624212622642517,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.864939272403717,0.4948371052742004,0.3483924865722656,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7794514298439026,0.3572596609592438,0.3430180847644806,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.6732958555221558,0.2277180105447769,1.0484306812286377,284.7856140136719,284.95001220703125,296.4842529296875,291.7506103515625,296.4854431152344,298.1957702636719,284.7835388183594,1.0,0.609074592590332,1.0,1.0,0.0,1.0,-3.0732614994049072,3.073253870010376,7.593548161821673e-06,2.373647928237915,0.8969821333885193,0.8969821333885193,0.0,203.004638671875,209.0,61779.93359375,0.0,2723.4208984375,1.0,279.1578369140625,283.2088928222656,294.773681640625,298.7597351074219,293.1499938964844,293.1499938964844,279.45001220703125,36157.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876996278762816,1.0,0.0,0.0,3.648057699203491,3.648081779479981,8.880076620698674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.126953125,0.0,1532.183837890625,1895.4371337890625,0.0,4195.2841796875,0.9049347639083862,1.0,0.0,3.0,1.0,0.0
12410700,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7206541299819946,0.2801882624626159,0.2568510770797729,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9164552092552184,0.5890485644340515,0.56099933385849,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.863616943359375,0.4959819316864013,0.3490628004074096,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7775762677192688,0.357130229473114,0.3428286910057068,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6715190410614014,0.2275052666664123,1.0474040508270264,284.9004211425781,284.95001220703125,296.4507141113281,291.7377014160156,296.4519348144531,298.19439697265625,284.9075622558594,1.0,0.6097121238708496,1.0,1.0,0.0,1.0,-3.0704684257507324,3.070460796356201,7.579740668006707e-06,2.371486186981201,0.897737979888916,0.897737979888916,0.0,204.7360992431641,209.0,60548.26953125,0.0,2726.99169921875,1.0,279.4012451171875,283.3534851074219,294.71051025390625,298.5269470214844,293.1499938964844,293.1499938964844,279.45001220703125,36106.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823328852653505,1.0,0.0,0.0,3.645796775817871,3.64582085609436,8.869072871675598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6357421875,0.0,1529.2916259765625,1895.4371337890625,0.0,4148.96875,0.9044480323791504,1.0,0.0,3.0,1.0,0.0
12410760,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7196421027183533,0.2802701294422149,0.2568463385105133,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9143326878547668,0.5881875157356262,0.5600747466087341,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8631856441497803,0.4975713491439819,0.3500875532627105,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7764904499053955,0.3573194146156311,0.342939555644989,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6704505085945129,0.2275241464376449,1.0473028421401978,284.9400939941406,284.95001220703125,296.4167785644531,291.7246398925781,296.4179992675781,298.1970520019531,284.9407958984375,1.0,0.6104637384414673,1.0,1.0,0.0,1.0,-3.070589303970337,3.0705816745758057,7.580289548059227e-06,2.3715593814849854,0.8981117606163025,0.8981117606163025,0.0,206.00860595703125,212.0,60313.78125,0.0,2733.90087890625,1.0,279.4422607421875,283.39410400390625,294.6991271972656,298.5339660644531,293.1499938964844,293.1499938964844,279.75,36046.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795823097229004,1.0,0.0,0.0,3.645559310913086,3.645583391189575,8.867917813404347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.81494140625,0.0,1528.5802001953125,1895.4371337890625,0.0,4125.091796875,0.9043262004852296,1.0,0.0,3.0,1.0,0.0
12410820,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7187392115592957,0.2810398042201996,0.2574254274368286,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9115585684776306,0.5872594714164734,0.5590341687202454,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8635129332542419,0.5014552474021912,0.3526718914508819,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.775465190410614,0.3582849502563476,0.3437350988388061,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6694244742393494,0.2280440628528595,1.049235463142395,285.1159362792969,284.95001220703125,296.3478698730469,291.697998046875,296.34912109375,298.20819091796875,285.1168518066406,1.0,0.6123647093772888,1.0,1.0,0.0,1.0,-3.076413869857788,3.076406240463257,7.609123713336885e-06,2.3760786056518555,0.9017924070358276,0.9017924070358276,0.0,208.04249572753903,215.0,58922.1875,0.0,2756.09619140625,1.0,279.7417297363281,283.5970153808594,294.66552734375,298.3987731933594,293.1499938964844,293.1499938964844,279.45001220703125,35853.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706481099128724,1.0,0.0,0.0,3.650413990020752,3.650438070297241,8.891551033229916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5732421875,0.0,1532.5306396484375,1895.4371337890625,0.0,4046.915283203125,0.9052848815917968,1.0,0.0,3.0,1.0,0.0
12410880,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7187392115592957,0.2810398042201996,0.2574254274368286,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9115585684776306,0.5872594714164734,0.5590341687202454,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8635129332542419,0.5014552474021912,0.3526718914508819,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.775465190410614,0.3582849502563476,0.3437350988388061,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.6694244742393494,0.2280440628528595,1.049235463142395,285.1159362792969,284.95001220703125,296.3478698730469,291.697998046875,296.34912109375,298.20819091796875,285.1168518066406,1.0,0.6123647093772888,1.0,1.0,0.0,1.0,-3.076413869857788,3.076406240463257,7.609123713336885e-06,2.3760786056518555,0.9017924070358276,0.9017924070358276,0.0,208.04249572753903,215.0,58922.1875,0.0,2756.09619140625,1.0,279.7417297363281,283.5970153808594,294.66552734375,298.3987731933594,293.1499938964844,293.1499938964844,279.45001220703125,35853.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706481099128724,1.0,0.0,0.0,3.650413990020752,3.650438070297241,8.891551033229916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5732421875,0.0,1532.5306396484375,1895.4371337890625,0.0,4046.915283203125,0.9052848815917968,1.0,0.0,3.0,1.0,0.0
