time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410940,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7168470621109009,0.2807730436325073,0.2576659619808197,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9075748920440674,0.584987461566925,0.5575188398361206,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.862663984298706,0.5039964914321899,0.3548691570758819,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7735043168067932,0.3584368824958801,0.3443193137645721,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6676809787750244,0.22810098528862,1.0510413646697998,284.93035888671875,284.95001220703125,296.2779235839844,291.6708374023437,296.2792053222656,298.2083435058594,284.9283142089844,1.0,0.6144473552703857,1.0,1.0,0.0,1.0,-3.0804085731506348,3.0804009437561035,7.629505489603616e-06,2.3794174194335938,0.9000653028488159,0.9000653028488159,0.0,210.91259765625,218.0,60090.35546875,0.0,2779.100830078125,1.0,279.4577941894531,283.3941955566406,294.6996459960937,298.57427978515625,293.1499938964844,293.1499938964844,279.1499938964844,35986.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798718094825744,1.0,0.0,0.0,3.65181827545166,3.651842355728149,8.89839384399238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.0302734375,0.0,1535.09033203125,1895.4371337890625,0.0,4127.60888671875,0.905661940574646,1.0,0.0,3.0,1.0,0.0
12411000,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7168470621109009,0.2807730436325073,0.2576659619808197,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9075748920440674,0.584987461566925,0.5575188398361206,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.862663984298706,0.5039964914321899,0.3548691570758819,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7735043168067932,0.3584368824958801,0.3443193137645721,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6676809787750244,0.22810098528862,1.0510413646697998,284.93035888671875,284.95001220703125,296.2779235839844,291.6708374023437,296.2792053222656,298.2083435058594,284.9283142089844,1.0,0.6144473552703857,1.0,1.0,0.0,1.0,-3.0804085731506348,3.0804009437561035,7.629505489603616e-06,2.3794174194335938,0.9000653028488159,0.9000653028488159,0.0,210.91259765625,218.0,60090.35546875,0.0,2779.100830078125,1.0,279.4577941894531,283.3941955566406,294.6996459960937,298.57427978515625,293.1499938964844,293.1499938964844,279.1499938964844,35986.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798718094825744,1.0,0.0,0.0,3.65181827545166,3.651842355728149,8.89839384399238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.0302734375,0.0,1535.09033203125,1895.4371337890625,0.0,4127.60888671875,0.905661940574646,1.0,0.0,3.0,1.0,0.0
12411060,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.7126032114028931,0.2793053686618805,0.2567319273948669,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.9012162685394288,0.5812196731567383,0.5544468760490417,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8594488501548767,0.5051853656768799,0.3560048043727875,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.7693402767181396,0.3574524223804474,0.3437964916229248,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6639081835746765,0.2273012697696685,1.0491548776626587,284.7200012207031,284.95001220703125,296.207275390625,291.643310546875,296.20855712890625,298.1962280273437,284.7177124023437,1.0,0.6159347295761108,1.0,1.0,0.0,1.0,-3.074070453643799,3.0740630626678467,7.598586307722144e-06,2.374707698822021,0.8953002095222473,0.8953002095222473,0.0,215.0218963623047,221.0,61135.88671875,0.0,2788.035888671875,1.0,279.15826416015625,283.1714172363281,294.6776123046875,298.6353454589844,293.1499938964844,293.1499938964844,279.45001220703125,36221.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989205837249756,1.0,0.0,0.0,3.644389152526856,3.6444132328033447,8.862225513439626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.54345703125,0.0,1528.5872802734375,1895.4371337890625,0.0,4208.216796875,0.9041544795036316,1.0,0.0,3.0,1.0,0.0
12411120,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.7126032114028931,0.2793053686618805,0.2567319273948669,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.9012162685394288,0.5812196731567383,0.5544468760490417,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8594488501548767,0.5051853656768799,0.3560048043727875,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.7693402767181396,0.3574524223804474,0.3437964916229248,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.6639081835746765,0.2273012697696685,1.0491548776626587,284.7200012207031,284.95001220703125,296.207275390625,291.643310546875,296.20855712890625,298.1962280273437,284.7177124023437,1.0,0.6159347295761108,1.0,1.0,0.0,1.0,-3.074070453643799,3.0740630626678467,7.598586307722144e-06,2.374707698822021,0.8953002095222473,0.8953002095222473,0.0,215.0218963623047,221.0,61135.88671875,0.0,2788.035888671875,1.0,279.15826416015625,283.1714172363281,294.6776123046875,298.6353454589844,293.1499938964844,293.1499938964844,279.45001220703125,36221.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989205837249756,1.0,0.0,0.0,3.644389152526856,3.6444132328033447,8.862225513439626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.54345703125,0.0,1528.5872802734375,1895.4371337890625,0.0,4208.216796875,0.9041544795036316,1.0,0.0,3.0,1.0,0.0
12411180,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7091650366783142,0.2787779867649078,0.2560392320156097,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8961461186408997,0.5786969065666199,0.5517391562461853,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.857357919216156,0.5076566934585571,0.3574682772159576,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7660410404205322,0.3571456968784332,0.3433420062065124,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6607993245124817,0.2268772721290588,1.0469613075256348,284.8715209960937,284.95001220703125,296.13629150390625,291.61553955078125,296.1376037597656,298.1947021484375,284.8722229003906,1.0,0.6171409487724304,1.0,1.0,0.0,1.0,-3.068547010421753,3.068539619445801,7.571152309537865e-06,2.3703768253326416,0.895492434501648,0.895492434501648,0.0,218.3465270996093,224.0,59612.3671875,0.0,2794.45849609375,1.0,279.4421081542969,283.3551940917969,294.5888061523437,298.3822631835937,293.1499938964844,293.1499938964844,279.75,36130.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805073142051696,1.0,0.0,0.0,3.638768196105957,3.638792037963867,8.834908840071876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.8564453125,0.0,1521.6810302734375,1895.4371337890625,0.0,4133.13134765625,0.902864396572113,1.0,0.0,3.0,1.0,0.0
12411240,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7091650366783142,0.2787779867649078,0.2560392320156097,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8961461186408997,0.5786969065666199,0.5517391562461853,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.857357919216156,0.5076566934585571,0.3574682772159576,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7660410404205322,0.3571456968784332,0.3433420062065124,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6607993245124817,0.2268772721290588,1.0469613075256348,284.8715209960937,284.95001220703125,296.13629150390625,291.61553955078125,296.1376037597656,298.1947021484375,284.8722229003906,1.0,0.6171409487724304,1.0,1.0,0.0,1.0,-3.068547010421753,3.068539619445801,7.571152309537865e-06,2.3703768253326416,0.895492434501648,0.895492434501648,0.0,218.3465270996093,224.0,59612.3671875,0.0,2794.45849609375,1.0,279.4421081542969,283.3551940917969,294.5888061523437,298.3822631835937,293.1499938964844,293.1499938964844,279.75,36130.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805073142051696,1.0,0.0,0.0,3.638768196105957,3.638792037963867,8.834908840071876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.8564453125,0.0,1521.6810302734375,1895.4371337890625,0.0,4133.13134765625,0.902864396572113,1.0,0.0,3.0,1.0,0.0
12411300,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7083311676979065,0.2789499759674072,0.2560988366603851,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.894598126411438,0.5780171751976013,0.5509532690048218,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8572283983230591,0.5094277262687683,0.3585944473743438,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7652295827865601,0.3574003875255584,0.343488335609436,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6600118279457092,0.2269717305898666,1.0470975637435913,285.00341796875,284.95001220703125,296.1007995605469,291.6015930175781,296.10211181640625,298.1989440917969,285.0111694335937,1.0,0.6179068088531494,1.0,1.0,0.0,1.0,-3.0693628787994385,3.0693554878234863,7.575154995720368e-06,2.370997190475464,0.8971201777458191,0.8971201777458191,0.0,219.50860595703125,224.0,58377.6484375,0.0,2802.173583984375,1.0,279.698486328125,283.5151062011719,294.5481872558594,298.2022705078125,293.1499938964844,293.1499938964844,279.75,36030.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737400412559508,1.0,0.0,0.0,3.63834547996521,3.63836932182312,8.832855655782623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.41796875,0.0,1520.4703369140625,1895.4371337890625,0.0,4074.0751953125,0.9027398228645324,1.0,0.0,3.0,1.0,0.0
12411360,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7080143094062805,0.2793367505073547,0.2564142346382141,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.893592357635498,0.5776169896125793,0.550530195236206,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8575980067253113,0.5114445090293884,0.3599679470062256,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7648918032646179,0.3578740656375885,0.3438940644264221,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6596783399581909,0.2272509634494781,1.048177719116211,285.0473327636719,284.95001220703125,296.0653686523437,291.5876770019531,296.066650390625,298.2051086425781,285.0482482910156,1.0,0.6188457012176514,1.0,1.0,0.0,1.0,-3.072667360305786,3.072659730911255,7.591479061375139e-06,2.373551607131958,0.8982544541358948,0.8982544541358948,0.0,220.4333038330078,227.0,58177.4921875,0.0,2813.624267578125,1.0,279.7417907714844,283.5589599609375,294.552001953125,298.2387390136719,293.1499938964844,293.1499938964844,280.04998779296875,35944.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708468317985536,1.0,0.0,0.0,3.640201330184937,3.640225172042847,8.841869316711382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.9228515625,0.0,1521.88232421875,1895.4371337890625,0.0,4048.6640625,0.9030634760856628,1.0,0.0,3.0,1.0,0.0
12411420,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.7077901363372803,0.2804275751113891,0.2573455572128296,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8919602632522583,0.5772342681884766,0.5500916838645935,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.8586587905883789,0.5158422589302063,0.3629664480686188,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.7645992040634155,0.3591727912425995,0.3450575768947601,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6594598293304443,0.2281408011913299,1.0519156455993652,285.2239685058594,284.95001220703125,295.99481201171875,291.5599060058594,295.99609375,298.2200012207031,285.224853515625,1.0,0.6211362481117249,1.0,1.0,0.0,1.0,-3.0827527046203613,3.08274507522583,7.64151172916172e-06,2.3813908100128174,0.9033839106559752,0.9033839106559752,0.0,222.28485107421875,230.0,56843.0,0.0,2843.59814453125,1.0,280.0417175292969,283.76153564453125,294.5274353027344,298.1259765625,293.1499938964844,293.1499938964844,279.75,35724.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621604681015016,1.0,0.0,0.0,3.649868249893189,3.6498923301696777,8.888893034963985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1845703125,0.0,1530.95751953125,1895.4371337890625,0.0,3971.821044921875,0.9050759077072144,1.0,0.0,3.0,1.0,0.0
12411480,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.7077901363372803,0.2804275751113891,0.2573455572128296,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8919602632522583,0.5772342681884766,0.5500916838645935,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.8586587905883789,0.5158422589302063,0.3629664480686188,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.7645992040634155,0.3591727912425995,0.3450575768947601,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.6594598293304443,0.2281408011913299,1.0519156455993652,285.2239685058594,284.95001220703125,295.99481201171875,291.5599060058594,295.99609375,298.2200012207031,285.224853515625,1.0,0.6211362481117249,1.0,1.0,0.0,1.0,-3.0827527046203613,3.08274507522583,7.64151172916172e-06,2.3813908100128174,0.9033839106559752,0.9033839106559752,0.0,222.28485107421875,230.0,56843.0,0.0,2843.59814453125,1.0,280.0417175292969,283.76153564453125,294.5274353027344,298.1259765625,293.1499938964844,293.1499938964844,279.75,35724.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621604681015016,1.0,0.0,0.0,3.649868249893189,3.6498923301696777,8.888893034963985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1845703125,0.0,1530.95751953125,1895.4371337890625,0.0,3971.821044921875,0.9050759077072144,1.0,0.0,3.0,1.0,0.0
12411540,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7060889005661011,0.2802965342998504,0.2577384114265442,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8887542486190796,0.5753008127212524,0.5489251613616943,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8581725358963013,0.5186617970466614,0.365388423204422,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.763034999370575,0.3594775199890136,0.3458195328712463,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6582096219062805,0.2284273356199264,1.0548841953277588,285.0377502441406,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,298.2212829589844,285.03564453125,1.0,0.6235439777374268,1.0,1.0,0.0,1.0,-3.089232921600342,3.0892252922058105,7.674294465687126e-06,2.3866560459136963,0.903085708618164,0.903085708618164,0.0,225.25621032714844,233.0,58069.8203125,0.0,2872.324462890625,1.0,279.7577819824219,283.5570678710937,294.56512451171875,298.3095397949219,293.1499938964844,293.1499938964844,279.45001220703125,35841.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972328782081604,1.0,0.0,0.0,3.656663417816162,3.6566874980926514,8.922021947910252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.71484375,0.0,1539.4029541015625,1895.4371337890625,0.0,4061.69189453125,0.9066468477249146,1.0,0.0,3.0,1.0,0.0
12411600,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7060889005661011,0.2802965342998504,0.2577384114265442,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8887542486190796,0.5753008127212524,0.5489251613616943,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8581725358963013,0.5186617970466614,0.365388423204422,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.763034999370575,0.3594775199890136,0.3458195328712463,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6582096219062805,0.2284273356199264,1.0548841953277588,285.0377502441406,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,298.2212829589844,285.03564453125,1.0,0.6235439777374268,1.0,1.0,0.0,1.0,-3.089232921600342,3.0892252922058105,7.674294465687126e-06,2.3866560459136963,0.903085708618164,0.903085708618164,0.0,225.25621032714844,233.0,58069.8203125,0.0,2872.324462890625,1.0,279.7577819824219,283.5570678710937,294.56512451171875,298.3095397949219,293.1499938964844,293.1499938964844,279.45001220703125,35841.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972328782081604,1.0,0.0,0.0,3.656663417816162,3.6566874980926514,8.922021947910252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.71484375,0.0,1539.4029541015625,1895.4371337890625,0.0,4061.69189453125,0.9066468477249146,1.0,0.0,3.0,1.0,0.0
12411660,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7018952965736389,0.2788948714733124,0.2568762302398681,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.883095920085907,0.5717916488647461,0.546113133430481,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8553544878959656,0.52003014087677,0.3666631281375885,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.759314239025116,0.3585563600063324,0.3453766703605652,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.654955267906189,0.2277729511260986,1.0537452697753906,284.825927734375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,298.2088317871094,284.8235778808594,1.0,0.6252775192260742,1.0,1.0,0.0,1.0,-3.084456443786621,3.08444881439209,7.65101685828995e-06,2.3831467628479004,0.8997240662574768,0.8997240662574768,0.0,229.51687622070312,236.0,59178.83203125,0.0,2885.068359375,1.0,279.4581604003906,283.3318176269531,294.5434875488281,298.3750305175781,293.1499938964844,293.1499938964844,279.1499938964844,36063.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825528264045716,1.0,0.0,0.0,3.6550838947296143,3.655107975006104,8.914315117181104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5283203125,0.0,1539.3079833984375,1895.4371337890625,0.0,4150.8740234375,0.9064375758171082,1.0,0.0,3.0,1.0,0.0
12411720,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7018952965736389,0.2788948714733124,0.2568762302398681,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.883095920085907,0.5717916488647461,0.546113133430481,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8553544878959656,0.52003014087677,0.3666631281375885,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.759314239025116,0.3585563600063324,0.3453766703605652,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.654955267906189,0.2277729511260986,1.0537452697753906,284.825927734375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,298.2088317871094,284.8235778808594,1.0,0.6252775192260742,1.0,1.0,0.0,1.0,-3.084456443786621,3.08444881439209,7.65101685828995e-06,2.3831467628479004,0.8997240662574768,0.8997240662574768,0.0,229.51687622070312,236.0,59178.83203125,0.0,2885.068359375,1.0,279.4581604003906,283.3318176269531,294.5434875488281,298.3750305175781,293.1499938964844,293.1499938964844,279.1499938964844,36063.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825528264045716,1.0,0.0,0.0,3.6550838947296143,3.655107975006104,8.914315117181104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5283203125,0.0,1539.3079833984375,1895.4371337890625,0.0,4150.8740234375,0.9064375758171082,1.0,0.0,3.0,1.0,0.0
12411780,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.6968871355056763,0.276947945356369,0.2554164528846741,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.8767468929290771,0.5675271153450012,0.542460560798645,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.8518815040588379,0.5207288265228271,0.3673872947692871,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128234863281,0.7548851370811462,0.3569505512714386,0.3441983461380005,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.6509294509887695,0.2265175879001617,1.049640417098999,284.6125183105469,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,298.1907653808594,284.6102294921875,1.0,0.6262859106063843,1.0,1.0,0.0,1.0,-3.0728349685668945,3.072827339172364,7.593722330057062e-06,2.37427306175232,0.8934980034828186,0.8934980034828186,0.0,233.9451446533203,239.0,60143.98046875,0.0,2884.77099609375,1.0,279.15826416015625,283.1075744628906,294.5096740722656,298.4065246582031,293.1499938964844,293.1499938964844,279.45001220703125,36341.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908543229103088,1.0,0.0,0.0,3.6432204246521,3.6432442665100098,8.856541739987733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.27783203125,0.0,1528.1885986328125,1895.4371337890625,0.0,4222.3359375,0.9039723873138428,1.0,0.0,3.0,1.0,0.0
12411840,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.6968871355056763,0.276947945356369,0.2554164528846741,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123046875,0.8767468929290771,0.5675271153450012,0.542460560798645,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123962402344,0.8518815040588379,0.5207288265228271,0.3673872947692871,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128234863281,0.7548851370811462,0.3569505512714386,0.3441983461380005,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.6509294509887695,0.2265175879001617,1.049640417098999,284.6125183105469,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,298.1907653808594,284.6102294921875,1.0,0.6262859106063843,1.0,1.0,0.0,1.0,-3.0728349685668945,3.072827339172364,7.593722330057062e-06,2.37427306175232,0.8934980034828186,0.8934980034828186,0.0,233.9451446533203,239.0,60143.98046875,0.0,2884.77099609375,1.0,279.15826416015625,283.1075744628906,294.5096740722656,298.4065246582031,293.1499938964844,293.1499938964844,279.45001220703125,36341.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908543229103088,1.0,0.0,0.0,3.6432204246521,3.6432442665100098,8.856541739987733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.27783203125,0.0,1528.1885986328125,1895.4371337890625,0.0,4222.3359375,0.9039723873138428,1.0,0.0,3.0,1.0,0.0
12411900,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.6946550607681274,0.2763376235961914,0.2547225952148437,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.873904824256897,0.5658671855926514,0.5406767129898071,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.850459635257721,0.5215903520584106,0.3678027093410492,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7529058456420898,0.3564079105854034,0.3435769081115722,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.649080753326416,0.2260248512029647,1.047256588935852,284.725830078125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,298.18634033203125,284.7329406738281,1.0,0.6266202926635742,1.0,1.0,0.0,1.0,-3.066736459732056,3.0667288303375244,7.563478902739007e-06,2.369505882263184,0.8930736780166626,0.8930736780166626,0.0,235.8671264648437,239.0,58857.7109375,0.0,2882.508056640625,1.0,279.401123046875,283.2518920898437,294.43585205078125,298.1522827148437,293.1499938964844,293.1499938964844,279.45001220703125,36314.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846500158309937,1.0,0.0,0.0,3.636878967285156,3.6369030475616455,8.825737722872873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.5166015625,0.0,1520.9669189453125,1895.4371337890625,0.0,4169.0107421875,0.9025949835777284,1.0,0.0,3.0,1.0,0.0
12411960,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.6934075951576233,0.2761697769165039,0.254467099905014,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8720747232437134,0.5647891163825989,0.5395050644874573,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8500038385391235,0.523017168045044,0.368680328130722,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.7517620921134949,0.356271892786026,0.3433470129966736,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6479724645614624,0.2258261740207672,1.046069860458374,284.7658996582031,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,298.1875,284.76666259765625,1.0,0.627079963684082,1.0,1.0,0.0,1.0,-3.064365863800049,3.0643582344055176,7.551638645963976e-06,2.367610454559326,0.8922893404960632,0.8922893404960632,0.0,237.17745971679688,242.0,58573.7109375,0.0,2884.57666015625,1.0,279.44219970703125,283.2937316894531,294.4207763671875,298.1477966308594,293.1499938964844,293.1499938964844,279.75,36271.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810161590576172,1.0,0.0,0.0,3.632330894470215,3.632354736328125,8.803676792012993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.6337890625,0.0,1515.6204833984375,1895.4371337890625,0.0,4137.55029296875,0.9015225172042848,1.0,0.0,3.0,1.0,0.0
12412020,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6923288106918335,0.2765487730503082,0.2546692192554474,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8698390126228333,0.5636051893234253,0.5381748676300049,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8503996133804321,0.5267549157142639,0.3711256384849548,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7507196664810181,0.3567515015602112,0.3436386585235595,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.646954357624054,0.2260446399450302,1.0464688539505005,284.9452514648437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,298.19805908203125,284.94635009765625,1.0,0.6284642219543457,1.0,1.0,0.0,1.0,-3.066770315170288,3.066762685775757,7.563371127616847e-06,2.3694169521331787,0.8937118649482727,0.8937118649482727,0.0,239.0899658203125,245.0,57113.44140625,0.0,2899.45263671875,1.0,279.7415771484375,283.5008850097656,294.3875732421875,298.00543212890625,293.1499938964844,293.1499938964844,280.04998779296875,36091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704049229621888,1.0,0.0,0.0,3.6282601356506334,3.628283977508545,8.783954967839236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.38818359375,0.0,1509.799072265625,1895.4371337890625,0.0,4044.774658203125,0.9004969596862793,1.0,0.0,3.0,1.0,0.0
12412080,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6923288106918335,0.2765487730503082,0.2546692192554474,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8698390126228333,0.5636051893234253,0.5381748676300049,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8503996133804321,0.5267549157142639,0.3711256384849548,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7507196664810181,0.3567515015602112,0.3436386585235595,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.646954357624054,0.2260446399450302,1.0464688539505005,284.9452514648437,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,298.19805908203125,284.94635009765625,1.0,0.6284642219543457,1.0,1.0,0.0,1.0,-3.066770315170288,3.066762685775757,7.563371127616847e-06,2.3694169521331787,0.8937118649482727,0.8937118649482727,0.0,239.0899658203125,245.0,57113.44140625,0.0,2899.45263671875,1.0,279.7415771484375,283.5008850097656,294.3875732421875,298.00543212890625,293.1499938964844,293.1499938964844,280.04998779296875,36091.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704049229621888,1.0,0.0,0.0,3.6282601356506334,3.628283977508545,8.783954967839236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.38818359375,0.0,1509.799072265625,1895.4371337890625,0.0,4044.774658203125,0.9004969596862793,1.0,0.0,3.0,1.0,0.0
12412140,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6921443939208984,0.2774634659290313,0.255438357591629,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8684718608856201,0.5631738305091858,0.5376752614974976,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8515701293945312,0.531157910823822,0.374115526676178,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7504923343658447,0.3578619360923767,0.344608873128891,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.6468119025230408,0.2268408387899398,1.049709439277649,285.1268920898437,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,298.2140197753906,285.12799072265625,1.0,0.6305086612701416,1.0,1.0,0.0,1.0,-3.075745820999145,3.0757381916046143,7.60773082220112e-06,2.37636137008667,0.8975780606269836,0.8975780606269836,0.0,240.7926788330078,248.0,55766.33984375,0.0,2926.623291015625,1.0,280.0415954589844,283.7078857421875,294.3676452636719,297.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,35865.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609314203262328,1.0,0.0,0.0,3.632606267929077,3.6326301097869873,8.805012043922034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.54248046875,0.0,1512.90478515625,1895.4371337890625,0.0,3960.884033203125,0.9013144969940186,1.0,0.0,3.0,1.0,0.0
12412200,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6921443939208984,0.2774634659290313,0.255438357591629,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8684718608856201,0.5631738305091858,0.5376752614974976,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8515701293945312,0.531157910823822,0.374115526676178,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7504923343658447,0.3578619360923767,0.344608873128891,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.6468119025230408,0.2268408387899398,1.049709439277649,285.1268920898437,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,298.2140197753906,285.12799072265625,1.0,0.6305086612701416,1.0,1.0,0.0,1.0,-3.075745820999145,3.0757381916046143,7.60773082220112e-06,2.37636137008667,0.8975780606269836,0.8975780606269836,0.0,240.7926788330078,248.0,55766.33984375,0.0,2926.623291015625,1.0,280.0415954589844,283.7078857421875,294.3676452636719,297.8962097167969,293.1499938964844,293.1499938964844,280.3500061035156,35865.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609314203262328,1.0,0.0,0.0,3.632606267929077,3.6326301097869873,8.805012043922034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.54248046875,0.0,1512.90478515625,1895.4371337890625,0.0,3960.884033203125,0.9013144969940186,1.0,0.0,3.0,1.0,0.0
12412260,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.6922612190246582,0.2786928117275238,0.2565225958824157,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8673549890518188,0.563164472579956,0.5376294851303101,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8529502153396606,0.5359479784965515,0.3774081468582153,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.7505362033843994,0.3593348562717438,0.3459706604480743,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.6470344662666321,0.2279974967241287,1.0547716617584229,285.30670166015625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,298.2312927246094,285.3077392578125,1.0,0.6331074237823486,1.0,1.0,0.0,1.0,-3.088672637939453,3.088665008544922,7.671907042094972e-06,2.386387825012207,0.903832197189331,0.903832197189331,0.0,242.669677734375,251.0,54500.09375,0.0,2962.96337890625,1.0,280.3416748046875,283.9117431640625,294.348876953125,297.79638671875,293.1499938964844,293.1499938964844,280.04998779296875,35623.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522625207901,1.0,0.0,0.0,3.6460118293762207,3.646035671234131,8.870118790582637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.76953125,0.0,1525.9217529296875,1895.4371337890625,0.0,3883.321533203125,0.9041451811790466,1.0,0.0,3.0,1.0,0.0
12412320,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.6922612190246582,0.2786928117275238,0.2565225958824157,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8673549890518188,0.563164472579956,0.5376294851303101,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8529502153396606,0.5359479784965515,0.3774081468582153,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.7505362033843994,0.3593348562717438,0.3459706604480743,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.6470344662666321,0.2279974967241287,1.0547716617584229,285.30670166015625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,298.2312927246094,285.3077392578125,1.0,0.6331074237823486,1.0,1.0,0.0,1.0,-3.088672637939453,3.088665008544922,7.671907042094972e-06,2.386387825012207,0.903832197189331,0.903832197189331,0.0,242.669677734375,251.0,54500.09375,0.0,2962.96337890625,1.0,280.3416748046875,283.9117431640625,294.348876953125,297.79638671875,293.1499938964844,293.1499938964844,280.04998779296875,35623.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522625207901,1.0,0.0,0.0,3.6460118293762207,3.646035671234131,8.870118790582637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.76953125,0.0,1525.9217529296875,1895.4371337890625,0.0,3883.321533203125,0.9041451811790466,1.0,0.0,3.0,1.0,0.0
12412380,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.6908522844314575,0.2786383330821991,0.2569946050643921,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.864706814289093,0.5615438222885132,0.5367621779441833,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8527758717536926,0.5390274524688721,0.3800314664840698,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7493160963058472,0.359722226858139,0.3468285202980041,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.6462084054946899,0.2284646332263946,1.0586365461349487,285.1241455078125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,298.2334899902344,285.1221923828125,1.0,0.6357576251029968,1.0,1.0,0.0,1.0,-3.097043514251709,3.0970358848571777,7.714122148172464e-06,2.3930935859680176,0.9047115445137024,0.9047115445137024,0.0,245.7598419189453,254.0,55806.90234375,0.0,2996.52587890625,1.0,280.05780029296875,283.7087097167969,294.3961486816406,297.9933776855469,293.1499938964844,293.1499938964844,279.75,35725.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631847143173218,1.0,0.0,0.0,3.657062768936157,3.6570866107940674,8.923969971874612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.11328125,0.0,1538.9857177734375,1895.4371337890625,0.0,3980.923095703125,0.906658172607422,1.0,0.0,3.0,1.0,0.0
12412440,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.6908522844314575,0.2786383330821991,0.2569946050643921,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.864706814289093,0.5615438222885132,0.5367621779441833,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8527758717536926,0.5390274524688721,0.3800314664840698,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.7493160963058472,0.359722226858139,0.3468285202980041,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.6462084054946899,0.2284646332263946,1.0586365461349487,285.1241455078125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,298.2334899902344,285.1221923828125,1.0,0.6357576251029968,1.0,1.0,0.0,1.0,-3.097043514251709,3.0970358848571777,7.714122148172464e-06,2.3930935859680176,0.9047115445137024,0.9047115445137024,0.0,245.7598419189453,254.0,55806.90234375,0.0,2996.52587890625,1.0,280.05780029296875,283.7087097167969,294.3961486816406,297.9933776855469,293.1499938964844,293.1499938964844,279.75,35725.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631847143173218,1.0,0.0,0.0,3.657062768936157,3.6570866107940674,8.923969971874612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.11328125,0.0,1538.9857177734375,1895.4371337890625,0.0,3980.923095703125,0.906658172607422,1.0,0.0,3.0,1.0,0.0
12412500,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6892173886299133,0.2780926823616028,0.2567404806613922,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8625133633613586,0.5600904822349548,0.5356930494308472,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8518303036689758,0.5399495363235474,0.3808812797069549,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7479345798492432,0.3594139218330383,0.3467853665351867,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6450797915458679,0.2283146381378173,1.058958649635315,284.9759521484375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,298.2283630371094,284.96697998046875,1.0,0.6368322968482971,1.0,1.0,0.0,1.0,-3.096815586090088,3.0968079566955566,7.71319628256606e-06,2.3930044174194336,0.9034489393234252,0.9034489393234252,0.0,247.82920837402344,254.0,56934.4765625,0.0,3006.982177734375,1.0,279.80096435546875,283.53839111328125,294.41241455078125,298.1422119140625,293.1499938964844,293.1499938964844,279.75,35835.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708445072174072,1.0,0.0,0.0,3.659903287887573,3.659927368164064,8.937839197642461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.6474609375,0.0,1542.980224609375,1895.4371337890625,0.0,4048.6435546875,0.907331109046936,1.0,0.0,3.0,1.0,0.0
12412560,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6871083974838257,0.2773215174674988,0.2562053799629211,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8598856329917908,0.5583338141441345,0.5342347621917725,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8504525423049927,0.5405964851379395,0.3814533352851867,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7461494207382202,0.3588442206382751,0.3464353382587433,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6435563564300537,0.2279437184333801,1.0581477880477903,284.916015625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,298.2204895019531,284.913818359375,1.0,0.6376823782920837,1.0,1.0,0.0,1.0,-3.0937156677246094,3.093708038330078,7.697926776017994e-06,2.3906774520874023,0.9025768041610718,0.9025768041610718,0.0,250.12124633789065,257.0,57010.5078125,0.0,3012.65283203125,1.0,279.758056640625,283.4845886230469,294.3825988769531,298.0723876953125,293.1499938964844,293.1499938964844,279.45001220703125,35935.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742502570152284,1.0,0.0,0.0,3.660213470458984,3.6602375507354736,8.939354074755101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.673828125,0.0,1544.0780029296875,1895.4371337890625,0.0,4078.546142578125,0.9074984192848206,1.0,0.0,3.0,1.0,0.0
12412620,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.6826059818267822,0.2754446864128113,0.2548138797283172,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8544524312019348,0.5543607473373413,0.530855119228363,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.847510039806366,0.5414741039276123,0.3823038637638092,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7423158288002014,0.3572648167610168,0.345285028219223,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.640163242816925,0.2267958968877792,1.0545508861541748,284.70654296875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,298.20233154296875,284.70440673828125,1.0,0.638848066329956,1.0,1.0,0.0,1.0,-3.0833005905151367,3.083292961120605,7.64636934036389e-06,2.382706642150879,0.8976308703422546,0.8976308703422546,0.0,254.62001037597656,245.0,58083.421875,0.0,3014.767822265625,1.0,279.4581604003906,283.26141357421875,294.3567810058594,298.1178894042969,293.1499938964844,293.1499938964844,279.75,36198.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832082986831664,1.0,0.0,0.0,3.653627395629883,3.653651475906372,8.907212531994446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.2724609375,0.0,1538.69580078125,1895.4371337890625,0.0,4156.54833984375,0.9062013626098632,1.0,0.0,3.0,1.0,0.0
12412680,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.6826059818267822,0.2754446864128113,0.2548138797283172,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8544524312019348,0.5543607473373413,0.530855119228363,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.847510039806366,0.5414741039276123,0.3823038637638092,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7423158288002014,0.3572648167610168,0.345285028219223,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.640163242816925,0.2267958968877792,1.0545508861541748,284.70654296875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,298.20233154296875,284.70440673828125,1.0,0.638848066329956,1.0,1.0,0.0,1.0,-3.0833005905151367,3.083292961120605,7.64636934036389e-06,2.382706642150879,0.8976308703422546,0.8976308703422546,0.0,254.62001037597656,245.0,58083.421875,0.0,3014.767822265625,1.0,279.4581604003906,283.26141357421875,294.3567810058594,298.1178894042969,293.1499938964844,293.1499938964844,279.75,36198.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832082986831664,1.0,0.0,0.0,3.653627395629883,3.653651475906372,8.907212531994446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.2724609375,0.0,1538.69580078125,1895.4371337890625,0.0,4156.54833984375,0.9062013626098632,1.0,0.0,3.0,1.0,0.0
12412740,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6834505200386047,0.2747411429882049,0.2536791563034057,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8551041483879089,0.5518864393234253,0.5278927683830261,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8505698442459106,0.544006884098053,0.3835584223270416,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7434350848197937,0.3566223978996277,0.3442021608352661,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6409482955932617,0.226216435432434,1.0502220392227173,284.8609313964844,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,298.19952392578125,284.8617248535156,1.0,0.6354894042015076,1.0,1.0,0.0,1.0,-3.0733678340911865,3.073360204696656,7.596914201712934e-06,2.374918222427368,0.8977028131484985,0.8977028131484985,0.0,251.1895446777344,233.0,56581.421875,0.0,2976.274658203125,1.0,279.7421875,283.44647216796875,294.2738342285156,297.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,36123.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730325937271118,1.0,0.0,0.0,3.648264408111572,3.6482882499694815,8.881082180778321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.42431640625,0.0,1532.1651611328125,1895.4371337890625,0.0,4067.870361328125,0.9049813747406006,1.0,0.0,3.0,1.0,0.0
