time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412800,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6834505200386047,0.2747411429882049,0.2536791563034057,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8551041483879089,0.5518864393234253,0.5278927683830261,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8505698442459106,0.544006884098053,0.3835584223270416,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7434350848197937,0.3566223978996277,0.3442021608352661,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6409482955932617,0.226216435432434,1.0502220392227173,284.8609313964844,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,298.19952392578125,284.8617248535156,1.0,0.6354894042015076,1.0,1.0,0.0,1.0,-3.0733678340911865,3.073360204696656,7.596914201712934e-06,2.374918222427368,0.8977028131484985,0.8977028131484985,0.0,251.1895446777344,233.0,56581.421875,0.0,2976.274658203125,1.0,279.7421875,283.44647216796875,294.2738342285156,297.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,36123.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730325937271118,1.0,0.0,0.0,3.648264408111572,3.6482882499694815,8.881082180778321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.42431640625,0.0,1532.1651611328125,1895.4371337890625,0.0,4067.870361328125,0.9049813747406006,1.0,0.0,3.0,1.0,0.0
12412860,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6890856027603149,0.2752472758293152,0.2535902857780456,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.860893964767456,0.5509796142578125,0.5264032483100891,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8587769865989685,0.5480573773384094,0.3859038949012756,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7489297389984131,0.3571831285953522,0.344146192073822,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6456408500671387,0.2265944927930832,1.0493204593658447,285.0409851074219,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,298.211181640625,285.0421142578125,1.0,0.6306854486465454,1.0,1.0,0.0,1.0,-3.073129892349243,3.073122262954712,7.5955113061354496e-06,2.37463927268982,0.9004067182540894,0.9004067182540894,0.0,242.55262756347656,221.0,55179.77734375,-0.0,2930.5126953125,1.0,280.041748046875,283.65252685546875,294.2506408691406,297.7416076660156,293.1499938964844,293.1499938964844,279.75,35945.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616068601608276,1.0,0.0,0.0,3.649646759033203,3.649670600891113,8.887813578439818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.12109375,0.0,1532.3707275390625,1895.4371337890625,0.0,3966.896484375,0.9051766991615297,1.0,0.0,3.0,1.0,0.0
12412920,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6890856027603149,0.2752472758293152,0.2535902857780456,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.860893964767456,0.5509796142578125,0.5264032483100891,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8587769865989685,0.5480573773384094,0.3859038949012756,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7489297389984131,0.3571831285953522,0.344146192073822,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6456408500671387,0.2265944927930832,1.0493204593658447,285.0409851074219,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,298.211181640625,285.0421142578125,1.0,0.6306854486465454,1.0,1.0,0.0,1.0,-3.073129892349243,3.073122262954712,7.5955113061354496e-06,2.37463927268982,0.9004067182540894,0.9004067182540894,0.0,242.55262756347656,221.0,55179.77734375,-0.0,2930.5126953125,1.0,280.041748046875,283.65252685546875,294.2506408691406,297.7416076660156,293.1499938964844,293.1499938964844,279.75,35945.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616068601608276,1.0,0.0,0.0,3.649646759033203,3.649670600891113,8.887813578439818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.12109375,0.0,1532.3707275390625,1895.4371337890625,0.0,3966.896484375,0.9051766991615297,1.0,0.0,3.0,1.0,0.0
12412980,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6957066059112549,0.2749159932136535,0.2532501220703125,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8680093288421631,0.5490007400512695,0.5246002674102783,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8683151006698608,0.5508008003234863,0.3878760039806366,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7556548714637756,0.3571141958236694,0.3439877927303314,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6515552997589111,0.2266822159290313,1.0487350225448608,284.8638916015625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,298.2115173339844,284.8622436523437,1.0,0.6250312924385071,1.0,1.0,0.0,1.0,-3.0720410346984863,3.072033405303955,7.590430868731346e-06,2.3739237785339355,0.8978460431098938,0.8978460431098938,0.0,232.6467437744141,209.0,56379.47265625,-0.0,2876.366943359375,1.0,279.7578125,283.4553527832031,294.3107604980469,297.9410400390625,293.1499938964844,293.1499938964844,280.04998779296875,36082.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701257944107056,1.0,0.0,0.0,3.647438526153565,3.6474626064300537,8.877062214196485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.14501953125,0.0,1530.9385986328125,1895.4371337890625,0.0,4042.316650390625,0.9047496914863586,1.0,0.0,3.0,1.0,0.0
12413040,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6957066059112549,0.2749159932136535,0.2532501220703125,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8680093288421631,0.5490007400512695,0.5246002674102783,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8683151006698608,0.5508008003234863,0.3878760039806366,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7556548714637756,0.3571141958236694,0.3439877927303314,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6515552997589111,0.2266822159290313,1.0487350225448608,284.8638916015625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,298.2115173339844,284.8622436523437,1.0,0.6250312924385071,1.0,1.0,0.0,1.0,-3.0720410346984863,3.072033405303955,7.590430868731346e-06,2.3739237785339355,0.8978460431098938,0.8978460431098938,0.0,232.6467437744141,209.0,56379.47265625,-0.0,2876.366943359375,1.0,279.7578125,283.4553527832031,294.3107604980469,297.9410400390625,293.1499938964844,293.1499938964844,280.04998779296875,36082.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701257944107056,1.0,0.0,0.0,3.647438526153565,3.6474626064300537,8.877062214196485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.14501953125,0.0,1530.9385986328125,1895.4371337890625,0.0,4042.316650390625,0.9047496914863586,1.0,0.0,3.0,1.0,0.0
12413100,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6989391446113586,0.2748051881790161,0.2528132796287536,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8716189861297607,0.5480772256851196,0.5233364105224609,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8731805682182312,0.5523115992546082,0.3885933458805084,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7590621709823608,0.3570865988731384,0.3436406850814819,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6545499563217163,0.2267157435417175,1.0475844144821167,284.98321533203125,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,298.212158203125,284.9907531738281,1.0,0.6218422651290894,1.0,1.0,0.0,1.0,-3.06905484199524,3.069047451019287,7.575554263894446e-06,2.371562957763672,0.8991991281509399,0.8991991281509399,0.0,227.5679168701172,209.0,55213.52734375,-0.0,2843.748291015625,1.0,280.0012512207031,283.6023254394531,294.25408935546875,297.72515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36016.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643861651420592,1.0,0.0,0.0,3.6469666957855225,3.6469905376434326,8.87476517164032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.78466796875,0.0,1529.91748046875,1895.4371337890625,0.0,3991.587158203125,0.904650866985321,1.0,0.0,3.0,1.0,0.0
12413160,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7031381726264954,0.2750293612480163,0.2526898980140686,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8762850761413574,0.5475829839706421,0.5224998593330383,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8791753649711609,0.5542854070663452,0.3896791934967041,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7633793354034424,0.3573598265647888,0.343565434217453,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6583544015884399,0.2269676327705383,1.0472582578659058,285.0279541015625,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,298.2171325683594,285.0290832519531,1.0,0.6186477541923523,1.0,1.0,0.0,1.0,-3.068718671798706,3.068711280822754,7.573708444397198e-06,2.371225357055664,0.900209367275238,0.900209367275238,0.0,221.89854431152344,197.0,55049.15234375,-0.0,2813.39697265625,1.0,280.0422668457031,283.6455383300781,294.2521667480469,297.7444763183594,293.1499938964844,293.1499938964844,279.75,35942.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611114859580994,1.0,0.0,0.0,3.648742914199829,3.6487667560577393,8.883412192517426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0830078125,0.0,1531.3427734375,1895.4371337890625,0.0,3962.487548828125,0.9049699902534484,1.0,0.0,3.0,1.0,0.0
12413220,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7115151286125183,0.2746036052703857,0.2521679997444153,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8859202861785889,0.5454789996147156,0.5204586386680603,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8914741277694702,0.5569157004356384,0.3914841413497925,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7723613381385803,0.3571634590625763,0.3431989848613739,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6663434505462646,0.2270136326551437,1.0461832284927368,284.85302734375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,298.2156066894531,284.8515014648437,1.0,0.6120125651359558,1.0,1.0,0.0,1.0,-3.0660834312438965,3.066075801849365,7.560862286482006e-06,2.3692545890808105,0.8975144624710083,0.8975144624710083,0.0,210.7074279785156,185.0,56273.4765625,-0.0,2749.58740234375,1.0,279.7578430175781,283.449462890625,294.3060607910156,297.9297790527344,293.1499938964844,293.1499938964844,280.04998779296875,36088.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693973660469056,1.0,0.0,0.0,3.646319627761841,3.64634370803833,8.87161661466962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.0791015625,0.0,1529.7364501953125,1895.4371337890625,0.0,4035.898193359375,0.90450257062912,1.0,0.0,3.0,1.0,0.0
12413280,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7115151286125183,0.2746036052703857,0.2521679997444153,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8859202861785889,0.5454789996147156,0.5204586386680603,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8914741277694702,0.5569157004356384,0.3914841413497925,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7723613381385803,0.3571634590625763,0.3431989848613739,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6663434505462646,0.2270136326551437,1.0461832284927368,284.85302734375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,298.2156066894531,284.8515014648437,1.0,0.6120125651359558,1.0,1.0,0.0,1.0,-3.0660834312438965,3.066075801849365,7.560862286482006e-06,2.3692545890808105,0.8975144624710083,0.8975144624710083,0.0,210.7074279785156,185.0,56273.4765625,-0.0,2749.58740234375,1.0,279.7578430175781,283.449462890625,294.3060607910156,297.9297790527344,293.1499938964844,293.1499938964844,280.04998779296875,36088.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693973660469056,1.0,0.0,0.0,3.646319627761841,3.64634370803833,8.87161661466962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.0791015625,0.0,1529.7364501953125,1895.4371337890625,0.0,4035.898193359375,0.90450257062912,1.0,0.0,3.0,1.0,0.0
12413340,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7202457785606384,0.2747285366058349,0.2515734732151031,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8968678116798401,0.5440837740898132,0.5183256268501282,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9052336812019348,0.5604354739189148,0.3932706117630005,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7825204730033875,0.3573840260505676,0.3427039682865143,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6753755211830139,0.2273097485303878,1.0445594787597656,285.02081298828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,298.22088623046875,285.0221252441406,1.0,0.6050276160240173,1.0,1.0,0.0,1.0,-3.062395572662353,3.0623879432678223,7.542271305283066e-06,2.366231203079224,0.8998077511787415,0.8998077511787415,0.0,199.162826538086,173.0,54979.11328125,-0.0,2681.99853515625,1.0,280.0421447753906,283.6419677734375,294.2525329589844,297.7381896972656,293.1499938964844,293.1499938964844,280.3500061035156,35949.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600653052330016,1.0,0.0,0.0,3.6473605632781982,3.647384405136109,8.876681931724306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.314453125,0.0,1529.857177734375,1895.4371337890625,0.0,3953.16796875,0.90466570854187,1.0,0.0,3.0,1.0,0.0
12413400,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7202457785606384,0.2747285366058349,0.2515734732151031,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8968678116798401,0.5440837740898132,0.5183256268501282,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9052336812019348,0.5604354739189148,0.3932706117630005,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7825204730033875,0.3573840260505676,0.3427039682865143,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6753755211830139,0.2273097485303878,1.0445594787597656,285.02081298828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,298.22088623046875,285.0221252441406,1.0,0.6050276160240173,1.0,1.0,0.0,1.0,-3.062395572662353,3.0623879432678223,7.542271305283066e-06,2.366231203079224,0.8998077511787415,0.8998077511787415,0.0,199.162826538086,173.0,54979.11328125,-0.0,2681.99853515625,1.0,280.0421447753906,283.6419677734375,294.2525329589844,297.7381896972656,293.1499938964844,293.1499938964844,280.3500061035156,35949.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600653052330016,1.0,0.0,0.0,3.6473605632781982,3.647384405136109,8.876681931724306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.314453125,0.0,1529.857177734375,1895.4371337890625,0.0,3953.16796875,0.90466570854187,1.0,0.0,3.0,1.0,0.0
12413460,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7315711975097656,0.2757759988307953,0.2518609166145324,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9120427370071412,0.5439081192016602,0.5174162983894348,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.924599826335907,0.5651962757110596,0.3960196673870086,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7961204648017883,0.3585205972194671,0.3430778682231903,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.6876015067100525,0.2283181101083755,1.0459306240081787,285.2113952636719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,298.2369079589844,285.2129211425781,1.0,0.598402202129364,1.0,1.0,0.0,1.0,-3.0670430660247803,3.067035675048828,7.564827228634385e-06,2.369673728942871,0.9048565626144408,0.9048565626144408,0.0,186.5100250244141,161.0,53767.359375,-0.0,2624.890380859375,1.0,280.341796875,283.8531188964844,294.2476806640625,297.64208984375,293.1499938964844,293.1499938964844,280.04998779296875,35733.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492594599723816,1.0,0.0,0.0,3.6566147804260254,3.656638860702514,8.921784342419414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.48583984375,0.0,1538.542236328125,1895.4371337890625,0.0,3856.288330078125,0.9065930247306824,1.0,0.0,3.0,1.0,0.0
12413520,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7315711975097656,0.2757759988307953,0.2518609166145324,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9120427370071412,0.5439081192016602,0.5174162983894348,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.924599826335907,0.5651962757110596,0.3960196673870086,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7961204648017883,0.3585205972194671,0.3430778682231903,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.6876015067100525,0.2283181101083755,1.0459306240081787,285.2113952636719,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,298.2369079589844,285.2129211425781,1.0,0.598402202129364,1.0,1.0,0.0,1.0,-3.0670430660247803,3.067035675048828,7.564827228634385e-06,2.369673728942871,0.9048565626144408,0.9048565626144408,0.0,186.5100250244141,161.0,53767.359375,-0.0,2624.890380859375,1.0,280.341796875,283.8531188964844,294.2476806640625,297.64208984375,293.1499938964844,293.1499938964844,280.04998779296875,35733.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492594599723816,1.0,0.0,0.0,3.6566147804260254,3.656638860702514,8.921784342419414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.48583984375,0.0,1538.542236328125,1895.4371337890625,0.0,3856.288330078125,0.9065930247306824,1.0,0.0,3.0,1.0,0.0
12413580,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7432476282119751,0.2758599817752838,0.2518323063850403,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9292775988578796,0.5425352454185486,0.5161145329475403,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9451133608818054,0.568480908870697,0.3983281552791595,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8102244734764099,0.3588859736919403,0.3432682454586029,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7005197405815125,0.228885218501091,1.0472255945205688,285.0425109863281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,298.2392272949219,285.0411682128906,1.0,0.5918667912483215,1.0,1.0,0.0,1.0,-3.070016384124756,3.0700087547302246,7.579668817925267e-06,2.3720412254333496,0.9047346711158752,0.9047346711158752,0.0,174.57180786132812,149.0,55154.4296875,-0.0,2568.117431640625,1.0,280.0577392578125,283.6590881347656,294.3261108398437,297.871826171875,293.1499938964844,293.1499938964844,279.75,35838.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589877128601074,1.0,0.0,0.0,3.663418292999268,3.663442373275757,8.955014436651254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.29296875,0.0,1546.9365234375,1895.4371337890625,0.0,3943.557373046875,0.908159613609314,1.0,0.0,3.0,1.0,0.0
12413640,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7432476282119751,0.2758599817752838,0.2518323063850403,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9292775988578796,0.5425352454185486,0.5161145329475403,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9451133608818054,0.568480908870697,0.3983281552791595,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8102244734764099,0.3588859736919403,0.3432682454586029,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7005197405815125,0.228885218501091,1.0472255945205688,285.0425109863281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,298.2392272949219,285.0411682128906,1.0,0.5918667912483215,1.0,1.0,0.0,1.0,-3.070016384124756,3.0700087547302246,7.579668817925267e-06,2.3720412254333496,0.9047346711158752,0.9047346711158752,0.0,174.57180786132812,149.0,55154.4296875,-0.0,2568.117431640625,1.0,280.0577392578125,283.6590881347656,294.3261108398437,297.871826171875,293.1499938964844,293.1499938964844,279.75,35838.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589877128601074,1.0,0.0,0.0,3.663418292999268,3.663442373275757,8.955014436651254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.29296875,0.0,1546.9365234375,1895.4371337890625,0.0,3943.557373046875,0.908159613609314,1.0,0.0,3.0,1.0,0.0
12413700,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7486949563026428,0.275471955537796,0.2514181137084961,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.937382698059082,0.5412958264350891,0.5149244666099548,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9544006586074828,0.5695486664772034,0.399052619934082,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8164722919464111,0.3586417436599731,0.3429687321186065,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7064976692199707,0.2288501858711242,1.0465717315673828,284.9019470214844,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,298.2350158691406,284.8935241699219,1.0,0.5883762836456299,1.0,1.0,0.0,1.0,-3.067817211151123,3.067809581756592,7.568829460069537e-06,2.3703489303588867,0.9030556082725524,0.9030556082725524,0.0,169.07778930664062,149.0,56328.765625,-0.0,2535.141845703125,1.0,279.80084228515625,283.49365234375,294.3588256835937,298.0397033691406,293.1499938964844,293.1499938964844,279.75,35944.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663418531417848,1.0,0.0,0.0,3.664242744445801,3.66426682472229,8.959046340351051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.40966796875,0.0,1548.657470703125,1895.4371337890625,0.0,4008.912109375,0.9083791971206664,1.0,0.0,3.0,1.0,0.0
12413760,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7539358735084534,0.2748815715312958,0.2507541477680206,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.945043683052063,0.5397924780845642,0.5133910179138184,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9629979133605956,0.5703633427619934,0.3995126187801361,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8223136067390442,0.3581715226173401,0.3424004912376404,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7120811343193054,0.2286264598369598,1.044946312904358,284.85015869140625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,298.2284240722656,284.8486328125,1.0,0.5846745371818542,1.0,1.0,0.0,1.0,-3.0630948543548584,3.0630874633789062,7.545522748841904e-06,2.366690397262573,0.9018257260322572,0.9018257260322572,0.0,163.81317138671875,152.0,56459.67578125,-0.0,2498.63330078125,1.0,279.7580261230469,283.4454345703125,294.344482421875,297.98907470703125,293.1499938964844,293.1499938964844,279.45001220703125,36039.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694812893867492,1.0,0.0,0.0,3.662643671035767,3.662667751312256,8.951228096520936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.05078125,0.0,1547.577392578125,1895.4371337890625,0.0,4036.6376953125,0.9081161618232728,1.0,0.0,3.0,1.0,0.0
12413820,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.7572060823440552,0.2733977735042572,0.2493827044963836,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.9494728446006776,0.5363972187042236,0.510189414024353,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.9697550535202026,0.5716205835342407,0.4003644585609436,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.8261879682540894,0.3568585813045501,0.3411400914192199,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.715668261051178,0.2278325706720352,1.0412347316741943,284.65936279296875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,298.21295166015625,284.65802001953125,1.0,0.5811952948570251,1.0,1.0,0.0,1.0,-3.052644968032837,3.0526375770568848,7.493858902307693e-06,2.3585033416748047,0.8963710069656372,0.8963710069656372,0.0,159.63336181640625,155.0,57675.14453125,-0.0,2457.13818359375,1.0,279.4581604003906,283.2347717285156,294.3492736816406,298.0736999511719,293.1499938964844,293.1499938964844,279.75,36286.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781317114830016,1.0,0.0,0.0,3.652712106704712,3.652736186981201,8.902749755179684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.5341796875,0.0,1538.3316650390625,1895.4371337890625,0.0,4112.46240234375,0.9060608744621276,1.0,0.0,3.0,1.0,0.0
12413880,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.7572060823440552,0.2733977735042572,0.2493827044963836,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.9494728446006776,0.5363972187042236,0.510189414024353,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.9697550535202026,0.5716205835342407,0.4003644585609436,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.8261879682540894,0.3568585813045501,0.3411400914192199,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.715668261051178,0.2278325706720352,1.0412347316741943,284.65936279296875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,298.21295166015625,284.65802001953125,1.0,0.5811952948570251,1.0,1.0,0.0,1.0,-3.052644968032837,3.0526375770568848,7.493858902307693e-06,2.3585033416748047,0.8963710069656372,0.8963710069656372,0.0,159.63336181640625,155.0,57675.14453125,-0.0,2457.13818359375,1.0,279.4581604003906,283.2347717285156,294.3492736816406,298.0736999511719,293.1499938964844,293.1499938964844,279.75,36286.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781317114830016,1.0,0.0,0.0,3.652712106704712,3.652736186981201,8.902749755179684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.5341796875,0.0,1538.3316650390625,1895.4371337890625,0.0,4112.46240234375,0.9060608744621276,1.0,0.0,3.0,1.0,0.0
12413940,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7581107020378113,0.2730329632759094,0.2486345171928405,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9501751065254213,0.5344705581665039,0.507821798324585,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9730863571166992,0.5746168494224548,0.4019739925861358,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8273307681083679,0.356492817401886,0.3403884470462799,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7166748046875,0.2276040315628051,1.0388318300247192,284.8372497558594,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,298.212890625,284.8390197753906,1.0,0.57969731092453,1.0,1.0,0.0,1.0,-3.047027349472046,3.0470199584960938,7.465600901923608e-06,2.3538668155670166,0.8962786197662354,0.8962786197662354,0.0,158.09579467773438,158.0,56384.2734375,0.0,2438.639892578125,1.0,279.7421569824219,283.435791015625,294.2955017089844,297.8682861328125,293.1499938964844,293.1499938964844,280.04998779296875,36183.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676886796951294,1.0,0.0,0.0,3.645000457763672,3.645024538040161,8.865198424246046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.59814453125,0.0,1528.984375,1895.4371337890625,0.0,4020.81982421875,0.904297947883606,1.0,0.0,3.0,1.0,0.0
12414000,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7581107020378113,0.2730329632759094,0.2486345171928405,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9501751065254213,0.5344705581665039,0.507821798324585,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9730863571166992,0.5746168494224548,0.4019739925861358,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8273307681083679,0.356492817401886,0.3403884470462799,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7166748046875,0.2276040315628051,1.0388318300247192,284.8372497558594,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,298.212890625,284.8390197753906,1.0,0.57969731092453,1.0,1.0,0.0,1.0,-3.047027349472046,3.0470199584960938,7.465600901923608e-06,2.3538668155670166,0.8962786197662354,0.8962786197662354,0.0,158.09579467773438,158.0,56384.2734375,0.0,2438.639892578125,1.0,279.7421569824219,283.435791015625,294.2955017089844,297.8682861328125,293.1499938964844,293.1499938964844,280.04998779296875,36183.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676886796951294,1.0,0.0,0.0,3.645000457763672,3.645024538040161,8.865198424246046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.59814453125,0.0,1528.984375,1895.4371337890625,0.0,4020.81982421875,0.904297947883606,1.0,0.0,3.0,1.0,0.0
12414060,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7599216103553772,0.2737833261489868,0.2490675002336502,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9516080021858216,0.5340502262115479,0.5070984363555908,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.976942539215088,0.5791290402412415,0.4048612117767334,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8291117548942566,0.3572900295257568,0.3408629596233368,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7183617353439331,0.2282708585262298,1.0407119989395142,285.0411682128906,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,298.2267150878906,285.0432434082031,1.0,0.5800819993019104,1.0,1.0,0.0,1.0,-3.0529701709747314,3.05296277999878,7.494225428672507e-06,2.358236789703369,0.8991454839706421,0.8991454839706421,0.0,157.26199340820312,161.0,55208.03125,0.0,2445.415771484375,1.0,280.0417175292969,283.6576538085937,294.301025390625,297.7823486328125,293.1499938964844,293.1499938964844,280.3500061035156,35971.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956513285636902,1.0,0.0,0.0,3.645309686660767,3.645333766937256,8.866703069543291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.52001953125,0.0,1527.7452392578125,1895.4371337890625,0.0,3921.44482421875,0.904229700565338,1.0,0.0,3.0,1.0,0.0
12414120,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7599216103553772,0.2737833261489868,0.2490675002336502,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9516080021858216,0.5340502262115479,0.5070984363555908,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.976942539215088,0.5791290402412415,0.4048612117767334,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8291117548942566,0.3572900295257568,0.3408629596233368,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7183617353439331,0.2282708585262298,1.0407119989395142,285.0411682128906,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,298.2267150878906,285.0432434082031,1.0,0.5800819993019104,1.0,1.0,0.0,1.0,-3.0529701709747314,3.05296277999878,7.494225428672507e-06,2.358236789703369,0.8991454839706421,0.8991454839706421,0.0,157.26199340820312,161.0,55208.03125,0.0,2445.415771484375,1.0,280.0417175292969,283.6576538085937,294.301025390625,297.7823486328125,293.1499938964844,293.1499938964844,280.3500061035156,35971.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956513285636902,1.0,0.0,0.0,3.645309686660767,3.645333766937256,8.866703069543291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.52001953125,0.0,1527.7452392578125,1895.4371337890625,0.0,3921.44482421875,0.904229700565338,1.0,0.0,3.0,1.0,0.0
12414180,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7615007758140564,0.2750539183616638,0.2500917315483093,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.9524669051170348,0.534375786781311,0.5072382688522339,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.980116605758667,0.584318220615387,0.4083385467529297,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.8305888175964355,0.3587287962436676,0.3420691788196563,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.7199285626411438,0.2295039594173431,1.045588493347168,285.2466735839844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,298.2458190917969,285.24871826171875,1.0,0.581884503364563,1.0,1.0,0.0,1.0,-3.065856695175171,3.06584906578064,7.5572565947368275e-06,2.3680365085601807,0.9047700762748718,0.9047700762748718,0.0,157.35829162597656,164.0,54144.88671875,0.0,2470.127197265625,1.0,280.3417663574219,283.8786926269531,294.3208923339844,297.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,35717.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468433260917664,1.0,0.0,0.0,3.655095100402832,3.655119180679321,8.914370255297399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.00341796875,0.0,1536.7286376953125,1895.4371337890625,0.0,3834.47998046875,0.9062466621398926,1.0,0.0,3.0,1.0,0.0
12414240,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7615007758140564,0.2750539183616638,0.2500917315483093,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.9524669051170348,0.534375786781311,0.5072382688522339,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.980116605758667,0.584318220615387,0.4083385467529297,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.8305888175964355,0.3587287962436676,0.3420691788196563,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.7199285626411438,0.2295039594173431,1.045588493347168,285.2466735839844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,298.2458190917969,285.24871826171875,1.0,0.581884503364563,1.0,1.0,0.0,1.0,-3.065856695175171,3.06584906578064,7.5572565947368275e-06,2.3680365085601807,0.9047700762748718,0.9047700762748718,0.0,157.35829162597656,164.0,54144.88671875,0.0,2470.127197265625,1.0,280.3417663574219,283.8786926269531,294.3208923339844,297.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,35717.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468433260917664,1.0,0.0,0.0,3.655095100402832,3.655119180679321,8.914370255297399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.00341796875,0.0,1536.7286376953125,1895.4371337890625,0.0,3834.47998046875,0.9062466621398926,1.0,0.0,3.0,1.0,0.0
12414300,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7615788578987122,0.2753385901451111,0.2505808174610138,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9519364833831788,0.5341171622276306,0.5072970390319824,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.9808303117752076,0.5863457322120667,0.4100166261196136,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.8306456804275513,0.3591856360435486,0.3427072167396545,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.7201595902442932,0.2299824506044387,1.0483733415603638,285.1310119628906,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,298.250244140625,285.12371826171875,1.0,0.5831205248832703,1.0,1.0,0.0,1.0,-3.0726537704467773,3.072646141052246,7.590866516693495e-06,2.3733131885528564,0.904882788658142,0.904882788658142,0.0,157.94960021972656,164.0,55408.3984375,0.0,2486.060546875,1.0,280.0984191894531,283.7336730957031,294.39654541015625,297.9808044433594,293.1499938964844,293.1499938964844,280.04998779296875,35749.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536212086677552,1.0,0.0,0.0,3.660149812698364,3.6601738929748535,8.939042572819744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.3134765625,0.0,1542.6102294921875,1895.4371337890625,0.0,3895.525634765625,0.9073461294174194,1.0,0.0,3.0,1.0,0.0
12414360,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7600672245025635,0.2751887738704681,0.2506478428840637,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9493928551673888,0.5333151817321777,0.5067967772483826,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9798350930213928,0.5877698659896851,0.4111959636211395,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8292120099067688,0.3592343628406524,0.3429595232009887,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7190765142440796,0.2301659882068634,1.0499855279922483,285.0887451171875,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,298.24853515625,285.0878295898437,1.0,0.5842995643615723,1.0,1.0,0.0,1.0,-3.075798988342285,3.075791358947754,7.6064943641540594e-06,2.3757758140563965,0.9053424000740052,0.9053424000740052,0.0,159.28887939453125,167.0,55660.4453125,0.0,2499.04345703125,1.0,280.0576171875,283.6915283203125,294.4081115722656,297.98175048828125,293.1499938964844,293.1499938964844,279.75,35796.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577726125717164,1.0,0.0,0.0,3.66342568397522,3.663449764251709,8.955051384873514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.7900390625,0.0,1546.6270751953125,1895.4371337890625,0.0,3932.705810546875,0.908135712146759,1.0,0.0,3.0,1.0,0.0
12414420,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.754838228225708,0.2741685211658478,0.2500810623168945,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9413318037986756,0.5307897329330444,0.5048540234565735,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9754065871238708,0.5896879434585571,0.4128342866897583,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8241811394691467,0.358562022447586,0.3427103161811828,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7148285508155823,0.2299052029848098,1.050450563430786,284.9052124023437,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,298.2368469238281,284.90399169921875,1.0,0.5863138437271118,1.0,1.0,0.0,1.0,-3.0750203132629395,3.075012683868408,7.602609912282787e-06,2.375160217285156,0.9032279849052428,0.9032279849052428,0.0,162.97146606445312,170.0,57078.375,0.0,2516.876708984375,1.0,279.75811767578125,283.4832763671875,294.4299621582031,298.1109313964844,293.1499938964844,293.1499938964844,279.45001220703125,35975.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691215753555298,1.0,0.0,0.0,3.664973974227905,3.6649982929229736,8.962622359831585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8486328125,0.0,1549.7095947265625,1895.4371337890625,0.0,4033.466552734375,0.9085963368415833,1.0,0.0,3.0,1.0,0.0
12414480,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.754838228225708,0.2741685211658478,0.2500810623168945,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9413318037986756,0.5307897329330444,0.5048540234565735,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9754065871238708,0.5896879434585571,0.4128342866897583,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8241811394691467,0.358562022447586,0.3427103161811828,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7148285508155823,0.2299052029848098,1.050450563430786,284.9052124023437,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,298.2368469238281,284.90399169921875,1.0,0.5863138437271118,1.0,1.0,0.0,1.0,-3.0750203132629395,3.075012683868408,7.602609912282787e-06,2.375160217285156,0.9032279849052428,0.9032279849052428,0.0,162.97146606445312,170.0,57078.375,0.0,2516.876708984375,1.0,279.75811767578125,283.4832763671875,294.4299621582031,298.1109313964844,293.1499938964844,293.1499938964844,279.45001220703125,35975.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691215753555298,1.0,0.0,0.0,3.664973974227905,3.6649982929229736,8.962622359831585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8486328125,0.0,1549.7095947265625,1895.4371337890625,0.0,4033.466552734375,0.9085963368415833,1.0,0.0,3.0,1.0,0.0
12414540,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.7485047578811646,0.2725986540317535,0.2489448189735412,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9315707683563232,0.5275537371635437,0.5021350979804993,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.9695119857788086,0.5909146666526794,0.4139124155044555,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8179174065589905,0.3572365641593933,0.3417704701423645,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.7091010808944702,0.2290505319833755,1.0480461120605469,284.7186279296875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,298.22003173828125,284.7173767089844,1.0,0.5877411961555481,1.0,1.0,0.0,1.0,-3.067666292190552,3.0676586627960205,7.566090971522499e-06,2.369396686553955,0.8985970616340637,0.8985970616340637,0.0,167.10494995117188,173.0,58366.96875,0.0,2524.52734375,1.0,279.4581298828125,283.2744445800781,294.4364013671875,298.203369140625,293.1499938964844,293.1499938964844,279.75,36206.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978435754776001,1.0,0.0,0.0,3.658000469207764,3.658024787902832,8.928548140829662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.099609375,0.0,1543.634033203125,1895.4371337890625,0.0,4115.111328125,0.9071897864341736,1.0,0.0,3.0,1.0,0.0
12414600,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.7485047578811646,0.2725986540317535,0.2489448189735412,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9315707683563232,0.5275537371635437,0.5021350979804993,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.9695119857788086,0.5909146666526794,0.4139124155044555,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8179174065589905,0.3572365641593933,0.3417704701423645,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.7091010808944702,0.2290505319833755,1.0480461120605469,284.7186279296875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,298.22003173828125,284.7173767089844,1.0,0.5877411961555481,1.0,1.0,0.0,1.0,-3.067666292190552,3.0676586627960205,7.566090971522499e-06,2.369396686553955,0.8985970616340637,0.8985970616340637,0.0,167.10494995117188,173.0,58366.96875,0.0,2524.52734375,1.0,279.4581298828125,283.2744445800781,294.4364013671875,298.203369140625,293.1499938964844,293.1499938964844,279.75,36206.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978435754776001,1.0,0.0,0.0,3.658000469207764,3.658024787902832,8.928548140829662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.099609375,0.0,1543.634033203125,1895.4371337890625,0.0,4115.111328125,0.9071897864341736,1.0,0.0,3.0,1.0,0.0
