time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7442649602890015,0.2721507847309112,0.2482915073633194,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9245499968528748,0.5257396697998047,0.5000633597373962,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9659549593925476,0.5939109325408936,0.4156459867954254,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8134970664978027,0.3568499088287353,0.341179221868515,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7048709988594055,0.2287578880786895,1.046202301979065,284.89678955078125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,298.21905517578125,284.8985595703125,1.0,0.5890257954597473,1.0,1.0,0.0,1.0,-3.0635335445404053,3.063525915145874,7.545007974840701e-06,2.365906476974488,0.8993048667907715,0.8993048667907715,0.0,170.17466735839844,176.0,57105.875,0.0,2532.721923828125,1.0,279.7422180175781,283.4745483398437,294.38311767578125,298.0013122558594,293.1499938964844,293.1499938964844,280.04998779296875,36097.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687177538871764,1.0,0.0,0.0,3.653512477874756,3.653536558151245,8.906652624318667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.71728515625,0.0,1537.8094482421875,1895.4371337890625,0.0,4029.904541015625,0.9061420559883118,1.0,0.0,3.0,1.0,0.0
12414720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7442649602890015,0.2721507847309112,0.2482915073633194,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9245499968528748,0.5257396697998047,0.5000633597373962,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9659549593925476,0.5939109325408936,0.4156459867954254,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8134970664978027,0.3568499088287353,0.341179221868515,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7048709988594055,0.2287578880786895,1.046202301979065,284.89678955078125,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,298.21905517578125,284.8985595703125,1.0,0.5890257954597473,1.0,1.0,0.0,1.0,-3.0635335445404053,3.063525915145874,7.545007974840701e-06,2.365906476974488,0.8993048667907715,0.8993048667907715,0.0,170.17466735839844,176.0,57105.875,0.0,2532.721923828125,1.0,279.7422180175781,283.4745483398437,294.38311767578125,298.0013122558594,293.1499938964844,293.1499938964844,280.04998779296875,36097.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687177538871764,1.0,0.0,0.0,3.653512477874756,3.653536558151245,8.906652624318667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.71728515625,0.0,1537.8094482421875,1895.4371337890625,0.0,4029.904541015625,0.9061420559883118,1.0,0.0,3.0,1.0,0.0
12414780,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7430582046508789,0.2728261947631836,0.2487525194883346,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9216498136520386,0.5254051089286804,0.4995271861553192,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9659885764122008,0.5984299778938293,0.4186133742332458,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8120852112770081,0.3576284945011139,0.3417375385761261,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.7036298513412476,0.2293696105480194,1.0483096837997437,285.09881591796875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,298.2322082519531,285.10076904296875,1.0,0.5909615755081177,1.0,1.0,0.0,1.0,-3.0702059268951416,3.0701982975006104,7.577389169455273e-06,2.3708412647247314,0.9029309749603271,0.9029309749603271,0.0,171.96022033691406,179.0,55937.2265625,0.0,2554.814208984375,1.0,280.04180908203125,283.6940612792969,294.3865661621094,297.9147644042969,293.1499938964844,293.1499938964844,279.75,35887.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582210779190063,1.0,0.0,0.0,3.656994342803955,3.657018423080444,8.923636301005899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2451171875,0.0,1540.1185302734375,1895.4371337890625,0.0,3936.71240234375,0.9067846536636353,1.0,0.0,3.0,1.0,0.0
12414840,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7430582046508789,0.2728261947631836,0.2487525194883346,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9216498136520386,0.5254051089286804,0.4995271861553192,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9659885764122008,0.5984299778938293,0.4186133742332458,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8120852112770081,0.3576284945011139,0.3417375385761261,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.7036298513412476,0.2293696105480194,1.0483096837997437,285.09881591796875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,298.2322082519531,285.10076904296875,1.0,0.5909615755081177,1.0,1.0,0.0,1.0,-3.0702059268951416,3.0701982975006104,7.577389169455273e-06,2.3708412647247314,0.9029309749603271,0.9029309749603271,0.0,171.96022033691406,179.0,55937.2265625,0.0,2554.814208984375,1.0,280.04180908203125,283.6940612792969,294.3865661621094,297.9147644042969,293.1499938964844,293.1499938964844,279.75,35887.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582210779190063,1.0,0.0,0.0,3.656994342803955,3.657018423080444,8.923636301005899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2451171875,0.0,1540.1185302734375,1895.4371337890625,0.0,3936.71240234375,0.9067846536636353,1.0,0.0,3.0,1.0,0.0
12414900,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7424852848052979,0.272917628288269,0.2490618526935577,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.920230507850647,0.5249528884887695,0.4993876516819,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9659603834152222,0.6002180576324463,0.4201280176639557,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8114345073699951,0.3578657805919647,0.3421594500541687,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.703129768371582,0.2296258807182312,1.0500774383544922,284.9820861816406,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,298.235107421875,284.9747314453125,1.0,0.5921396613121033,1.0,1.0,0.0,1.0,-3.0748682022094727,3.0748605728149414,7.600447133881971e-06,2.374452829360962,0.9020395278930664,0.9020395278930664,0.0,172.96446228027344,179.0,57147.91796875,0.0,2569.017578125,1.0,279.7984313964844,283.5489196777344,294.4571838378906,298.15582275390625,293.1499938964844,293.1499938964844,279.75,35933.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642905592918396,1.0,0.0,0.0,3.658523797988892,3.658547878265381,8.931101547204889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.75390625,0.0,1542.176025390625,1895.4371337890625,0.0,3990.73876953125,0.9071055054664612,1.0,0.0,3.0,1.0,0.0
12414960,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7408158183097839,0.2726137936115265,0.2489860951900482,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9173371195793152,0.5240103006362915,0.4987447261810303,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.964516818523407,0.6014229655265808,0.4211570620536804,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8096674680709839,0.3577403724193573,0.342239648103714,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7016026973724365,0.2296276241540908,1.0508463382720947,284.9393615722656,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,298.2323913574219,284.9383850097656,1.0,0.5932211875915527,1.0,1.0,0.0,1.0,-3.076268196105957,3.076260805130005,7.607425231981324e-06,2.3755571842193604,0.9014984965324402,0.9014984965324402,0.0,174.55300903320312,182.0,57348.65234375,0.0,2580.041015625,1.0,279.75762939453125,283.5071105957031,294.4659729003906,298.1494445800781,293.1499938964844,293.1499938964844,279.45001220703125,35992.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678204655647278,1.0,0.0,0.0,3.658069372177124,3.658093452453613,8.928883517000941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.3486328125,0.0,1542.1058349609375,1895.4371337890625,0.0,4021.98388671875,0.9070695042610168,1.0,0.0,3.0,1.0,0.0
12415020,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7360196709632874,0.2713570594787597,0.2482003271579742,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9097508788108826,0.5212939381599426,0.4966100752353668,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9597124457359314,0.602932333946228,0.4225169420242309,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.8044452667236328,0.3568077087402344,0.3417329490184784,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.6970101594924927,0.2290894538164138,1.050009846687317,284.7550964355469,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,298.2194519042969,284.7538452148437,1.0,0.594991147518158,1.0,1.0,0.0,1.0,-3.0727856159210205,3.0727779865264893,7.590160748804919e-06,2.372847080230713,0.8973770141601562,0.8973770141601562,0.0,178.44894409179688,185.0,58653.01171875,0.0,2593.7568359375,1.0,279.45819091796875,283.2999267578125,294.4825744628906,298.2666015625,293.1499938964844,293.1499938964844,279.75,36191.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780864119529724,1.0,0.0,0.0,3.651626586914064,3.651650667190552,8.897459338186309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.60302734375,0.0,1536.4114990234375,1895.4371337890625,0.0,4112.06787109375,0.905757486820221,1.0,0.0,3.0,1.0,0.0
12415080,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7360196709632874,0.2713570594787597,0.2482003271579742,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9097508788108826,0.5212939381599426,0.4966100752353668,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9597124457359314,0.602932333946228,0.4225169420242309,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.8044452667236328,0.3568077087402344,0.3417329490184784,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.6970101594924927,0.2290894538164138,1.050009846687317,284.7550964355469,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,298.2194519042969,284.7538452148437,1.0,0.594991147518158,1.0,1.0,0.0,1.0,-3.0727856159210205,3.0727779865264893,7.590160748804919e-06,2.372847080230713,0.8973770141601562,0.8973770141601562,0.0,178.44894409179688,185.0,58653.01171875,0.0,2593.7568359375,1.0,279.45819091796875,283.2999267578125,294.4825744628906,298.2666015625,293.1499938964844,293.1499938964844,279.75,36191.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780864119529724,1.0,0.0,0.0,3.651626586914064,3.651650667190552,8.897459338186309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.60302734375,0.0,1536.4114990234375,1895.4371337890625,0.0,4112.06787109375,0.905757486820221,1.0,0.0,3.0,1.0,0.0
12415140,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7323799729347229,0.271013081073761,0.2476771771907806,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9040185809135436,0.5197112560272217,0.4948102831840515,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9564188122749328,0.6059518456459045,0.4242989122867584,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8003076314926147,0.3565990030765533,0.3413514792919159,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6933368444442749,0.2289592623710632,1.0490498542785645,284.9307861328125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,298.2196044921875,284.9324035644531,1.0,0.5965524911880493,1.0,1.0,0.0,1.0,-3.0705106258392334,3.070503234863281,7.578327313240152e-06,2.370839357376098,0.8985238671302795,0.8985238671302795,0.0,181.62179565429688,188.0,57378.19140625,0.0,2606.001708984375,1.0,279.7421569824219,283.49786376953125,294.4237976074219,298.0616455078125,293.1499938964844,293.1499938964844,280.04998779296875,36066.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692695140838624,1.0,0.0,0.0,3.648293972015381,3.64831805229187,8.881227131496416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.65576171875,0.0,1531.7677001953125,1895.4371337890625,0.0,4034.771240234375,0.9049547910690308,1.0,0.0,3.0,1.0,0.0
12415200,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7323799729347229,0.271013081073761,0.2476771771907806,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.9040185809135436,0.5197112560272217,0.4948102831840515,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9564188122749328,0.6059518456459045,0.4242989122867584,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8003076314926147,0.3565990030765533,0.3413514792919159,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6933368444442749,0.2289592623710632,1.0490498542785645,284.9307861328125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,298.2196044921875,284.9324035644531,1.0,0.5965524911880493,1.0,1.0,0.0,1.0,-3.0705106258392334,3.070503234863281,7.578327313240152e-06,2.370839357376098,0.8985238671302795,0.8985238671302795,0.0,181.62179565429688,188.0,57378.19140625,0.0,2606.001708984375,1.0,279.7421569824219,283.49786376953125,294.4237976074219,298.0616455078125,293.1499938964844,293.1499938964844,280.04998779296875,36066.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692695140838624,1.0,0.0,0.0,3.648293972015381,3.64831805229187,8.881227131496416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.65576171875,0.0,1531.7677001953125,1895.4371337890625,0.0,4034.771240234375,0.9049547910690308,1.0,0.0,3.0,1.0,0.0
12415260,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.7312496304512024,0.2717009782791137,0.2481716126203537,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.9015768766403198,0.5194758176803589,0.4943978488445282,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9563685655593872,0.6103684902191162,0.4272189140319824,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7989091277122498,0.3574472665786743,0.3420024812221527,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.6922032833099365,0.2296386957168579,1.0515817403793335,285.1280517578125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,298.232666015625,285.1297912597656,1.0,0.5986660122871399,1.0,1.0,0.0,1.0,-3.0779378414154053,3.077930212020874,7.6146170613355935e-06,2.3764004707336426,0.9025097489356996,0.9025097489356996,0.0,183.5979461669922,191.0,56174.453125,0.0,2630.76220703125,1.0,280.0417785644531,283.7136535644531,294.41778564453125,297.9644775390625,293.1499938964844,293.1499938964844,279.75,35850.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593838453292848,1.0,0.0,0.0,3.65315055847168,3.653174638748169,8.904887636163039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.3720703125,0.0,1535.5595703125,1895.4371337890625,0.0,3947.09130859375,0.9058994054794312,1.0,0.0,3.0,1.0,0.0
12415320,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.7312496304512024,0.2717009782791137,0.2481716126203537,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.9015768766403198,0.5194758176803589,0.4943978488445282,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9563685655593872,0.6103684902191162,0.4272189140319824,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7989091277122498,0.3574472665786743,0.3420024812221527,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.6922032833099365,0.2296386957168579,1.0515817403793335,285.1280517578125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,298.232666015625,285.1297912597656,1.0,0.5986660122871399,1.0,1.0,0.0,1.0,-3.0779378414154053,3.077930212020874,7.6146170613355935e-06,2.3764004707336426,0.9025097489356996,0.9025097489356996,0.0,183.5979461669922,191.0,56174.453125,0.0,2630.76220703125,1.0,280.0417785644531,283.7136535644531,294.41778564453125,297.9644775390625,293.1499938964844,293.1499938964844,279.75,35850.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593838453292848,1.0,0.0,0.0,3.65315055847168,3.653174638748169,8.904887636163039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.3720703125,0.0,1535.5595703125,1895.4371337890625,0.0,3947.09130859375,0.9058994054794312,1.0,0.0,3.0,1.0,0.0
12415380,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7291285991668701,0.2714575827121734,0.2483916282653808,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8979359865188599,0.5181304216384888,0.4936762154102325,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9547645449638368,0.6131331920623779,0.4296308755874634,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7965110540390015,0.3575711250305176,0.3425339460372925,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6902868747711182,0.2299056500196457,1.054248332977295,284.9629821777344,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,298.23175048828125,284.96173095703125,1.0,0.6010119318962097,1.0,1.0,0.0,1.0,-3.0840909481048584,3.084083318710327,7.645283403689973e-06,2.381230592727661,0.9013556838035583,0.9013556838035583,0.0,186.3740234375,194.0,57537.99609375,0.0,2657.33544921875,1.0,279.7577819824219,283.5225830078125,294.4857482910156,298.1853332519531,293.1499938964844,293.1499938964844,279.45001220703125,35957.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692403674125672,1.0,0.0,0.0,3.655548334121704,3.655572414398194,8.916580895856896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.998046875,0.0,1539.029052734375,1895.4371337890625,0.0,4034.51416015625,0.9064803719520568,1.0,0.0,3.0,1.0,0.0
12415440,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7291285991668701,0.2714575827121734,0.2483916282653808,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8979359865188599,0.5181304216384888,0.4936762154102325,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9547645449638368,0.6131331920623779,0.4296308755874634,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7965110540390015,0.3575711250305176,0.3425339460372925,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6902868747711182,0.2299056500196457,1.054248332977295,284.9629821777344,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,298.23175048828125,284.96173095703125,1.0,0.6010119318962097,1.0,1.0,0.0,1.0,-3.0840909481048584,3.084083318710327,7.645283403689973e-06,2.381230592727661,0.9013556838035583,0.9013556838035583,0.0,186.3740234375,194.0,57537.99609375,0.0,2657.33544921875,1.0,279.7577819824219,283.5225830078125,294.4857482910156,298.1853332519531,293.1499938964844,293.1499938964844,279.45001220703125,35957.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692403674125672,1.0,0.0,0.0,3.655548334121704,3.655572414398194,8.916580895856896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.998046875,0.0,1539.029052734375,1895.4371337890625,0.0,4034.51416015625,0.9064803719520568,1.0,0.0,3.0,1.0,0.0
12415500,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.727135419845581,0.2709038257598877,0.2481049448251724,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8950069546699524,0.5169150829315186,0.4927946329116821,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9526835680007936,0.6138728260993958,0.4303585588932037,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.794305682182312,0.3572080433368683,0.342411994934082,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6884005069732666,0.2297190427780151,1.0542936325073242,284.8232421875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,298.2257995605469,284.8149108886719,1.0,0.6020001173019409,1.0,1.0,0.0,1.0,-3.083473920822144,3.0834662914276123,7.642272066732403e-06,2.3807740211486816,0.8991603851318359,0.8991603851318359,0.0,188.27099609375,194.0,58685.07421875,0.0,2666.104736328125,1.0,279.5010681152344,283.3581237792969,294.511474609375,298.34649658203125,293.1499938964844,293.1499938964844,279.45001220703125,36065.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764970541000366,1.0,0.0,0.0,3.6541266441345215,3.6541507244110094,8.909646567190066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.80078125,0.0,1538.2532958984375,1895.4371337890625,0.0,4098.2001953125,0.9061981439590454,1.0,0.0,3.0,1.0,0.0
12415560,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7246310114860535,0.2701407372951507,0.247565358877182,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.8914929032325745,0.5154317617416382,0.4915731549263,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9499037861824036,0.6143201589584351,0.4307886362075805,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.7915510535240173,0.356615275144577,0.3420201241970062,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.685984194278717,0.2293390929698944,1.053354263305664,284.771484375,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,298.2173156738281,284.7699279785156,1.0,0.602798342704773,1.0,1.0,0.0,1.0,-3.08027720451355,3.0802695751190186,7.626453225384466e-06,2.378313541412353,0.8974063992500305,0.8974063992500305,0.0,190.4115600585937,197.0,58781.58203125,0.0,2671.099853515625,1.0,279.4580993652344,283.31005859375,294.4906921386719,298.2873229980469,293.1499938964844,293.1499938964844,279.75,36162.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796753525733948,1.0,0.0,0.0,3.650217056274414,3.6502411365509033,8.890591516319546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.72119140625,0.0,1534.625244140625,1895.4371337890625,0.0,4125.90087890625,0.9054210782051086,1.0,0.0,3.0,1.0,0.0
12415620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7211151123046875,0.2697088122367859,0.2469739615917205,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8863456845283508,0.5138188600540161,0.4897615313529968,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9465108513832092,0.6169814467430115,0.4323300719261169,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7876437902450562,0.3563563525676727,0.3416023850440979,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6825008392333984,0.2291551381349563,1.052203893661499,284.9388732910156,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,298.2157897949219,284.94012451171875,1.0,0.6043221950531006,1.0,1.0,0.0,1.0,-3.07734489440918,3.0773372650146484,7.61146065997309e-06,2.375849485397339,0.8986069560050964,0.8986069560050964,0.0,193.6967163085937,200.0,57426.921875,0.0,2682.621337890625,1.0,279.7421569824219,283.5020751953125,294.4193115234375,298.0652770996094,293.1499938964844,293.1499938964844,280.04998779296875,36046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710787534713744,1.0,0.0,0.0,3.647660255432129,3.647684335708618,8.878141670720652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.93505859375,0.0,1530.9161376953125,1895.4371337890625,0.0,4050.70458984375,0.9047977328300476,1.0,0.0,3.0,1.0,0.0
12415680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7211151123046875,0.2697088122367859,0.2469739615917205,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8863456845283508,0.5138188600540161,0.4897615313529968,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9465108513832092,0.6169814467430115,0.4323300719261169,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7876437902450562,0.3563563525676727,0.3416023850440979,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6825008392333984,0.2291551381349563,1.052203893661499,284.9388732910156,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,298.2157897949219,284.94012451171875,1.0,0.6043221950531006,1.0,1.0,0.0,1.0,-3.07734489440918,3.0773372650146484,7.61146065997309e-06,2.375849485397339,0.8986069560050964,0.8986069560050964,0.0,193.6967163085937,200.0,57426.921875,0.0,2682.621337890625,1.0,279.7421569824219,283.5020751953125,294.4193115234375,298.0652770996094,293.1499938964844,293.1499938964844,280.04998779296875,36046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710787534713744,1.0,0.0,0.0,3.647660255432129,3.647684335708618,8.878141670720652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.93505859375,0.0,1530.9161376953125,1895.4371337890625,0.0,4050.70458984375,0.9047977328300476,1.0,0.0,3.0,1.0,0.0
12415740,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7199349403381348,0.270290195941925,0.2473818659782409,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8839867115020752,0.5135177969932556,0.4893001616001129,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9462542533874512,0.6210029125213623,0.4349877834320068,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.7862645387649536,0.3571336269378662,0.3421965837478637,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.6813570261001587,0.2297619134187698,1.0544553995132446,285.1269836425781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,298.2269592285156,285.1283264160156,1.0,0.6063528656959534,1.0,1.0,0.0,1.0,-3.083888530731201,3.08388090133667,7.643588105565868e-06,2.3807859420776367,0.9025182127952576,0.9025182127952576,0.0,195.7665252685547,203.0,56130.6640625,0.0,2706.365234375,1.0,280.0417785644531,283.71148681640625,294.3989562988281,297.9486083984375,293.1499938964844,293.1499938964844,279.75,35842.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613720774650574,1.0,0.0,0.0,3.6528549194335938,3.652878761291504,8.90344551862654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.775390625,0.0,1535.1708984375,1895.4371337890625,0.0,3964.80712890625,0.9058258533477784,1.0,0.0,3.0,1.0,0.0
12415800,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7199349403381348,0.270290195941925,0.2473818659782409,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8839867115020752,0.5135177969932556,0.4893001616001129,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9462542533874512,0.6210029125213623,0.4349877834320068,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.7862645387649536,0.3571336269378662,0.3421965837478637,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.6813570261001587,0.2297619134187698,1.0544553995132446,285.1269836425781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,298.2269592285156,285.1283264160156,1.0,0.6063528656959534,1.0,1.0,0.0,1.0,-3.083888530731201,3.08388090133667,7.643588105565868e-06,2.3807859420776367,0.9025182127952576,0.9025182127952576,0.0,195.7665252685547,203.0,56130.6640625,0.0,2706.365234375,1.0,280.0417785644531,283.71148681640625,294.3989562988281,297.9486083984375,293.1499938964844,293.1499938964844,279.75,35842.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613720774650574,1.0,0.0,0.0,3.6528549194335938,3.652878761291504,8.90344551862654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.775390625,0.0,1535.1708984375,1895.4371337890625,0.0,3964.80712890625,0.9058258533477784,1.0,0.0,3.0,1.0,0.0
12415860,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7178003787994385,0.2699267268180847,0.2475021332502365,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8805432319641113,0.5120953917503357,0.48851278424263,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9444717168807985,0.623288094997406,0.4370881915092468,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7839792966842651,0.3571669161319732,0.342652291059494,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6795071959495544,0.2299384325742721,1.0567598342895508,284.9522705078125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,298.2240600585937,284.9506225585937,1.0,0.6085779070854187,1.0,1.0,0.0,1.0,-3.088942050933838,3.088934421539306,7.669003935006913e-06,2.3848307132720947,0.9011576175689696,0.9011576175689696,0.0,198.62013244628903,206.0,57391.0859375,0.0,2731.364013671875,1.0,279.7577819824219,283.51385498046875,294.4510192871094,298.1474914550781,293.1499938964844,293.1499938964844,279.45001220703125,35962.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713109731674194,1.0,0.0,0.0,3.655104160308838,3.655128240585327,8.914414593164111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2587890625,0.0,1538.57275390625,1895.4371337890625,0.0,4052.746826171875,0.9063825011253356,1.0,0.0,3.0,1.0,0.0
12415920,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7178003787994385,0.2699267268180847,0.2475021332502365,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8805432319641113,0.5120953917503357,0.48851278424263,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9444717168807985,0.623288094997406,0.4370881915092468,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7839792966842651,0.3571669161319732,0.342652291059494,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6795071959495544,0.2299384325742721,1.0567598342895508,284.9522705078125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,298.2240600585937,284.9506225585937,1.0,0.6085779070854187,1.0,1.0,0.0,1.0,-3.088942050933838,3.088934421539306,7.669003935006913e-06,2.3848307132720947,0.9011576175689696,0.9011576175689696,0.0,198.62013244628903,206.0,57391.0859375,0.0,2731.364013671875,1.0,279.7577819824219,283.51385498046875,294.4510192871094,298.1474914550781,293.1499938964844,293.1499938964844,279.45001220703125,35962.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713109731674194,1.0,0.0,0.0,3.655104160308838,3.655128240585327,8.914414593164111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2587890625,0.0,1538.57275390625,1895.4371337890625,0.0,4052.746826171875,0.9063825011253356,1.0,0.0,3.0,1.0,0.0
12415980,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.7132726311683655,0.2684710621833801,0.2465603202581405,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8745518922805786,0.5093016624450684,0.486329972743988,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.9394965171813964,0.6238585114479065,0.4378550946712494,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.7793286442756653,0.3560945689678192,0.3420409262180328,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6754493713378906,0.2292663156986236,1.0554310083389282,284.7505187988281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,298.2073059082031,284.7485046386719,1.0,0.610213577747345,1.0,1.0,0.0,1.0,-3.0837841033935547,3.0837764739990234,7.64364540373208e-06,2.380944967269897,0.8968601822853088,0.8968601822853088,0.0,202.7207794189453,209.0,58516.73046875,0.0,2742.728515625,1.0,279.45819091796875,283.2945251464844,294.4388732910156,298.2254943847656,293.1499938964844,293.1499938964844,279.75,36182.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818331599235536,1.0,0.0,0.0,3.6490695476531982,3.649093627929688,8.885002671377151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.88671875,0.0,1533.4996337890625,1895.4371337890625,0.0,4144.6376953125,0.9051759839057922,1.0,0.0,3.0,1.0,0.0
12416040,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.7132726311683655,0.2684710621833801,0.2465603202581405,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8745518922805786,0.5093016624450684,0.486329972743988,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.9394965171813964,0.6238585114479065,0.4378550946712494,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.7793286442756653,0.3560945689678192,0.3420409262180328,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6754493713378906,0.2292663156986236,1.0554310083389282,284.7505187988281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,298.2073059082031,284.7485046386719,1.0,0.610213577747345,1.0,1.0,0.0,1.0,-3.0837841033935547,3.0837764739990234,7.64364540373208e-06,2.380944967269897,0.8968601822853088,0.8968601822853088,0.0,202.7207794189453,209.0,58516.73046875,0.0,2742.728515625,1.0,279.45819091796875,283.2945251464844,294.4388732910156,298.2254943847656,293.1499938964844,293.1499938964844,279.75,36182.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818331599235536,1.0,0.0,0.0,3.6490695476531982,3.649093627929688,8.885002671377151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.88671875,0.0,1533.4996337890625,1895.4371337890625,0.0,4144.6376953125,0.9051759839057922,1.0,0.0,3.0,1.0,0.0
12416100,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7109387516975403,0.2679807841777801,0.2460080683231353,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8716031908988953,0.5081866979598999,0.4851215183734894,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9370182752609252,0.6245346069335938,0.4381407499313354,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7769932746887207,0.3557099103927612,0.3415971994400024,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6733577251434326,0.2289875894784927,1.0541030168533323,284.8661193847656,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,298.202392578125,284.8733215332031,1.0,0.6108351349830627,1.0,1.0,0.0,1.0,-3.079875946044922,3.07986831665039,7.6241362876317e-06,2.377866268157959,0.897395670413971,0.897395670413971,0.0,204.67784118652344,209.0,57276.37109375,0.0,2745.277099609375,1.0,279.7012939453125,283.4387512207031,294.3651123046875,297.97906494140625,293.1499938964844,293.1499938964844,279.75,36138.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976327896118164,1.0,0.0,0.0,3.64615797996521,3.646182060241699,8.870830470186775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.107421875,0.0,1529.9329833984375,1895.4371337890625,0.0,4096.72265625,0.9045496582984924,1.0,0.0,3.0,1.0,0.0
12416160,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7095489501953125,0.2678755521774292,0.2458330243825912,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8697071075439453,0.5075500011444092,0.484404981136322,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9358296990394592,0.6257606744766235,0.4388920664787292,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7755945920944214,0.3556813895702362,0.341492235660553,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6721011996269226,0.2289622277021408,1.053786277770996,284.9066772460937,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,298.2027587890625,284.9074401855469,1.0,0.6115543842315674,1.0,1.0,0.0,1.0,-3.0791943073272705,3.07918667793274,7.620606538694119e-06,2.377274990081787,0.8975554704666138,0.8975554704666138,0.0,206.0735778808593,212.0,57029.015625,0.0,2751.263916015625,1.0,279.7422790527344,283.47918701171875,294.3487548828125,297.9770202636719,293.1499938964844,293.1499938964844,280.04998779296875,36082.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732913374900818,1.0,0.0,0.0,3.645206212997437,3.645230293273926,8.866200005286373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.35400390625,0.0,1528.4617919921875,1895.4371337890625,0.0,4070.14013671875,0.90427166223526,1.0,0.0,3.0,1.0,0.0
12416220,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7081384062767029,0.2682766616344452,0.2460891902446746,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8673754930496216,0.5070752501487732,0.4837946593761444,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9351230263710022,0.6289759874343872,0.4410046935081482,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.774154543876648,0.3562736511230469,0.3419257998466491,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6708844900131226,0.2294326871633529,1.0554752349853516,285.0826721191406,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,298.2106628417969,285.0835266113281,1.0,0.6133679151535034,1.0,1.0,0.0,1.0,-3.083852052688598,3.0838444232940674,7.643587196071167e-06,2.3808326721191406,0.90079528093338,0.90079528093338,0.0,208.2120513916016,215.0,55587.0234375,0.0,2771.77001953125,1.0,280.041748046875,283.68072509765625,294.3080139160156,297.8314208984375,293.1499938964844,293.1499938964844,279.75,35895.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635393023490906,1.0,0.0,0.0,3.6484978199005127,3.648521900177002,8.882219049155538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4091796875,0.0,1530.71533203125,1895.4371337890625,0.0,3984.072021484375,0.9048849940299988,1.0,0.0,3.0,1.0,0.0
12416280,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7081384062767029,0.2682766616344452,0.2460891902446746,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8673754930496216,0.5070752501487732,0.4837946593761444,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9351230263710022,0.6289759874343872,0.4410046935081482,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.774154543876648,0.3562736511230469,0.3419257998466491,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.6708844900131226,0.2294326871633529,1.0554752349853516,285.0826721191406,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,298.2106628417969,285.0835266113281,1.0,0.6133679151535034,1.0,1.0,0.0,1.0,-3.083852052688598,3.0838444232940674,7.643587196071167e-06,2.3808326721191406,0.90079528093338,0.90079528093338,0.0,208.2120513916016,215.0,55587.0234375,0.0,2771.77001953125,1.0,280.041748046875,283.68072509765625,294.3080139160156,297.8314208984375,293.1499938964844,293.1499938964844,279.75,35895.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635393023490906,1.0,0.0,0.0,3.6484978199005127,3.648521900177002,8.882219049155538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4091796875,0.0,1530.71533203125,1895.4371337890625,0.0,3984.072021484375,0.9048849940299988,1.0,0.0,3.0,1.0,0.0
12416340,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7057404518127441,0.2677202224731445,0.2460455149412155,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8640722632408142,0.505467414855957,0.4828411638736725,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.932930827140808,0.6303825378417969,0.4425171017646789,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7718852758407593,0.3560962080955505,0.3421949744224548,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6690294742584229,0.2294576913118362,1.0571449995040894,284.8955078125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,298.2049255371094,284.8933410644531,1.0,0.6153452396392822,1.0,1.0,0.0,1.0,-3.0868148803710938,3.0868072509765625,7.65881941333646e-06,2.383344411849976,0.8985962867736816,0.8985962867736816,0.0,211.12608337402344,218.0,56683.22265625,0.0,2793.010986328125,1.0,279.7578125,283.4752197265625,294.3388366699219,297.9991455078125,293.1499938964844,293.1499938964844,280.04998779296875,36034.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734925031661988,1.0,0.0,0.0,3.6481354236602783,3.648159503936768,8.880454629434098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.09814453125,0.0,1531.3525390625,1895.4371337890625,0.0,4071.904296875,0.9048706889152528,1.0,0.0,3.0,1.0,0.0
12416400,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7057404518127441,0.2677202224731445,0.2460455149412155,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8640722632408142,0.505467414855957,0.4828411638736725,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.932930827140808,0.6303825378417969,0.4425171017646789,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7718852758407593,0.3560962080955505,0.3421949744224548,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6690294742584229,0.2294576913118362,1.0571449995040894,284.8955078125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,298.2049255371094,284.8933410644531,1.0,0.6153452396392822,1.0,1.0,0.0,1.0,-3.0868148803710938,3.0868072509765625,7.65881941333646e-06,2.383344411849976,0.8985962867736816,0.8985962867736816,0.0,211.12608337402344,218.0,56683.22265625,0.0,2793.010986328125,1.0,279.7578125,283.4752197265625,294.3388366699219,297.9991455078125,293.1499938964844,293.1499938964844,280.04998779296875,36034.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734925031661988,1.0,0.0,0.0,3.6481354236602783,3.648159503936768,8.880454629434098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.09814453125,0.0,1531.3525390625,1895.4371337890625,0.0,4071.904296875,0.9048706889152528,1.0,0.0,3.0,1.0,0.0
12416460,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7025383710861206,0.2672863900661468,0.2456154227256775,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8600462675094604,0.5040417909622192,0.4814085960388183,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9298016428947448,0.6322019696235657,0.4436276853084564,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7688745856285095,0.3559291362762451,0.3420317471027374,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6664156913757324,0.2293680161237716,1.0570721626281738,285.0429077148437,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,298.20184326171875,285.04327392578125,1.0,0.6170452833175659,1.0,1.0,0.0,1.0,-3.085622310638428,3.0856146812438965,7.652953172510024e-06,2.382444381713867,0.9010550379753112,0.9010550379753112,0.0,214.41619873046875,221.0,55182.13671875,-0.0,2807.95068359375,1.0,280.04217529296875,283.6529541015625,294.2447204589844,297.758544921875,293.1499938964844,293.1499938964844,279.75,35910.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656768441200256,1.0,0.0,0.0,3.6507530212402335,3.650777101516724,8.8932034714162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1337890625,0.0,1533.3338623046875,1895.4371337890625,0.0,4003.025146484375,0.9053940773010254,1.0,0.0,3.0,1.0,0.0
