time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416520,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7025383710861206,0.2672863900661468,0.2456154227256775,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8600462675094604,0.5040417909622192,0.4814085960388183,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9298016428947448,0.6322019696235657,0.4436276853084564,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7688745856285095,0.3559291362762451,0.3420317471027374,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6664156913757324,0.2293680161237716,1.0570721626281738,285.0429077148437,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,298.20184326171875,285.04327392578125,1.0,0.6170452833175659,1.0,1.0,0.0,1.0,-3.085622310638428,3.0856146812438965,7.652953172510024e-06,2.382444381713867,0.9010550379753112,0.9010550379753112,0.0,214.41619873046875,221.0,55182.13671875,-0.0,2807.95068359375,1.0,280.04217529296875,283.6529541015625,294.2447204589844,297.758544921875,293.1499938964844,293.1499938964844,279.75,35910.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656768441200256,1.0,0.0,0.0,3.6507530212402335,3.650777101516724,8.8932034714162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1337890625,0.0,1533.3338623046875,1895.4371337890625,0.0,4003.025146484375,0.9053940773010254,1.0,0.0,3.0,1.0,0.0
12416580,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.69877690076828,0.2659911811351776,0.2449329793453216,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8555686473846436,0.5016207695007324,0.4797066450119018,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9259629845619202,0.6325600743293762,0.444409966468811,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7653799057006836,0.3549649715423584,0.3416036665439605,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6632727384567261,0.22864730656147,1.0557513236999512,284.8473205566406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,298.1884765625,284.8448791503906,1.0,0.6185516715049744,1.0,1.0,0.0,1.0,-3.081606388092041,3.0815987586975098,7.633587301825173e-06,2.37956976890564,0.8981506824493408,0.8981506824493408,0.0,218.0592803955078,224.0,56194.98828125,-0.0,2819.052734375,1.0,279.7578125,283.4427490234375,294.26025390625,297.8930969238281,293.1499938964844,293.1499938964844,280.04998779296875,36078.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743902683258056,1.0,0.0,0.0,3.648802757263184,3.6488265991210938,8.883703230821993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.462890625,0.0,1532.4215087890625,1895.4371337890625,0.0,4079.77294921875,0.905046820640564,1.0,0.0,3.0,1.0,0.0
12416640,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.69877690076828,0.2659911811351776,0.2449329793453216,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8555686473846436,0.5016207695007324,0.4797066450119018,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9259629845619202,0.6325600743293762,0.444409966468811,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7653799057006836,0.3549649715423584,0.3416036665439605,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6632727384567261,0.22864730656147,1.0557513236999512,284.8473205566406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,298.1884765625,284.8448791503906,1.0,0.6185516715049744,1.0,1.0,0.0,1.0,-3.081606388092041,3.0815987586975098,7.633587301825173e-06,2.37956976890564,0.8981506824493408,0.8981506824493408,0.0,218.0592803955078,224.0,56194.98828125,-0.0,2819.052734375,1.0,279.7578125,283.4427490234375,294.26025390625,297.8930969238281,293.1499938964844,293.1499938964844,280.04998779296875,36078.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743902683258056,1.0,0.0,0.0,3.648802757263184,3.6488265991210938,8.883703230821993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.462890625,0.0,1532.4215087890625,1895.4371337890625,0.0,4079.77294921875,0.905046820640564,1.0,0.0,3.0,1.0,0.0
12416700,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6963818073272705,0.2653515040874481,0.2443115413188934,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8528892993927002,0.5004229545593262,0.4785018861293793,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9234488010406494,0.6328349113464355,0.4444743394851684,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7631866335868835,0.3544384837150574,0.3410885334014892,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6612415909767151,0.2281939834356308,1.0538842678070068,284.9565124511719,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,298.1823425292969,284.96319580078125,1.0,0.6190687417984009,1.0,1.0,0.0,1.0,-3.0766217708587646,3.0766141414642334,7.608913620060775e-06,2.3757214546203613,0.8992255330085754,0.8992255330085754,0.0,220.08428955078125,224.0,54920.875,-0.0,2819.697265625,1.0,280.00128173828125,283.5830078125,294.1868591308594,297.65240478515625,293.1499938964844,293.1499938964844,280.04998779296875,36027.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685798287391664,1.0,0.0,0.0,3.648014307022095,3.648038387298584,8.879865163180511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.4033203125,0.0,1531.1689453125,1895.4371337890625,0.0,4028.687744140625,0.9048883318901062,1.0,0.0,3.0,1.0,0.0
12416760,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.694724440574646,0.2650081217288971,0.2439716905355453,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8509425520896912,0.4995903074741363,0.4776632487773895,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.92190819978714,0.6335667371749878,0.4449239075183868,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7616465091705322,0.3541761636734009,0.3408167362213135,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6597736477851868,0.2279125154018402,1.052652359008789,284.990478515625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,298.1804504394531,284.9906921386719,1.0,0.6196264624595642,1.0,1.0,0.0,1.0,-3.0739336013793945,3.073925971984864,7.595580427732784e-06,2.3736279010772705,0.8998783230781555,0.8998783230781555,0.0,221.6541442871093,227.0,54642.18359375,-0.0,2822.54931640625,1.0,280.04229736328125,283.619384765625,294.1689758300781,297.6482849121094,293.1499938964844,293.1499938964844,280.3500061035156,35971.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651816487312316,1.0,0.0,0.0,3.6491622924804688,3.649186134338379,8.885454008122906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.3896484375,0.0,1532.0201416015625,1895.4371337890625,0.0,3998.638671875,0.9050784111022948,1.0,0.0,3.0,1.0,0.0
12416820,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.6924455165863037,0.2647762894630432,0.2437315732240677,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.8480695486068726,0.4985195696353912,0.4765819609165191,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9200650453567504,0.6356290578842163,0.446296215057373,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7595089673995972,0.3541146516799927,0.3407191336154938,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.6577015519142151,0.2276889383792877,1.051631212234497,285.1537170410156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,298.1824035644531,285.1540832519531,1.0,0.6209367513656616,1.0,1.0,0.0,1.0,-3.0726442337036133,3.072636604309082,7.58925807531341e-06,2.372652292251587,0.9039782285690308,0.9039782285690308,0.0,224.24839782714844,215.0,53143.45703125,-0.0,2833.5703125,1.0,280.341796875,283.81365966796875,294.1255798339844,297.4963073730469,293.1499938964844,293.1499938964844,280.04998779296875,35790.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954122006893158,1.0,0.0,0.0,3.656404495239258,3.656428575515747,8.920758318708977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.5634765625,0.0,1538.736572265625,1895.4371337890625,0.0,3900.01953125,0.9065800309181212,1.0,0.0,3.0,1.0,0.0
12416880,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.6924455165863037,0.2647762894630432,0.2437315732240677,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.8480695486068726,0.4985195696353912,0.4765819609165191,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9200650453567504,0.6356290578842163,0.446296215057373,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.7595089673995972,0.3541146516799927,0.3407191336154938,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.6577015519142151,0.2276889383792877,1.051631212234497,285.1537170410156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,298.1824035644531,285.1540832519531,1.0,0.6209367513656616,1.0,1.0,0.0,1.0,-3.0726442337036133,3.072636604309082,7.58925807531341e-06,2.372652292251587,0.9039782285690308,0.9039782285690308,0.0,224.24839782714844,215.0,53143.45703125,-0.0,2833.5703125,1.0,280.341796875,283.81365966796875,294.1255798339844,297.4963073730469,293.1499938964844,293.1499938964844,280.04998779296875,35790.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954122006893158,1.0,0.0,0.0,3.656404495239258,3.656428575515747,8.920758318708977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.5634765625,0.0,1538.736572265625,1895.4371337890625,0.0,3900.01953125,0.9065800309181212,1.0,0.0,3.0,1.0,0.0
12416940,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6938381791114807,0.2634966373443603,0.2428371012210846,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8495577573776245,0.4961893558502197,0.4747453033924103,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9237724542617798,0.6357265114784241,0.4467626810073852,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7613421082496643,0.3531417846679687,0.3400388360023498,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6591421365737915,0.2268720120191574,1.0485823154449463,284.953857421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,298.17059326171875,284.9511108398437,1.0,0.6178601384162903,1.0,1.0,0.0,1.0,-3.065455675125122,3.065448045730591,7.55445671529742e-06,2.3673815727233887,0.9024726152420044,0.9024726152420044,0.0,220.9829559326172,203.0,54187.58203125,-0.0,2802.07666015625,1.0,280.0577392578125,283.6009216308594,294.1654968261719,297.6669006347656,293.1499938964844,293.1499938964844,279.75,35937.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963354766368866,1.0,0.0,0.0,3.659678459167481,3.6597025394439697,8.936739845921693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.8583984375,0.0,1543.49658203125,1895.4371337890625,0.0,3982.433837890625,0.9073843359947203,1.0,0.0,3.0,1.0,0.0
12417000,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6938381791114807,0.2634966373443603,0.2428371012210846,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8495577573776245,0.4961893558502197,0.4747453033924103,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9237724542617798,0.6357265114784241,0.4467626810073852,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7613421082496643,0.3531417846679687,0.3400388360023498,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6591421365737915,0.2268720120191574,1.0485823154449463,284.953857421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,298.17059326171875,284.9511108398437,1.0,0.6178601384162903,1.0,1.0,0.0,1.0,-3.065455675125122,3.065448045730591,7.55445671529742e-06,2.3673815727233887,0.9024726152420044,0.9024726152420044,0.0,220.9829559326172,203.0,54187.58203125,-0.0,2802.07666015625,1.0,280.0577392578125,283.6009216308594,294.1654968261719,297.6669006347656,293.1499938964844,293.1499938964844,279.75,35937.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963354766368866,1.0,0.0,0.0,3.659678459167481,3.6597025394439697,8.936739845921693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.8583984375,0.0,1543.49658203125,1895.4371337890625,0.0,3982.433837890625,0.9073843359947203,1.0,0.0,3.0,1.0,0.0
12417060,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.695787787437439,0.2611059546470642,0.2407041490077972,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8521438241004944,0.4924325346946716,0.4712959825992584,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.9289311766624452,0.6340246200561523,0.4456850886344909,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.7640865445137024,0.3510018587112427,0.3380585312843323,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.6612445712089539,0.2251534014940261,1.0408324003219604,284.7274475097656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,298.1462707519531,284.72442626953125,1.0,0.6119415163993835,1.0,1.0,0.0,1.0,-3.045762062072754,3.0457546710968018,7.458099389623385e-06,2.352339744567871,0.8977023363113403,0.8977023363113403,0.0,214.97401428222656,191.0,55101.921875,-0.0,2731.78369140625,1.0,279.7581787109375,283.36737060546875,294.14501953125,297.72149658203125,293.1499938964844,293.1499938964844,280.04998779296875,36190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732111692428588,1.0,0.0,0.0,3.6534833908081055,3.6535074710845934,8.906510515771515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.33837890625,0.0,1538.4708251953125,1895.4371337890625,0.0,4069.43701171875,0.9061630964279176,1.0,0.0,3.0,1.0,0.0
12417120,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.695787787437439,0.2611059546470642,0.2407041490077972,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8521438241004944,0.4924325346946716,0.4712959825992584,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.9289311766624452,0.6340246200561523,0.4456850886344909,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.7640865445137024,0.3510018587112427,0.3380585312843323,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.6612445712089539,0.2251534014940261,1.0408324003219604,284.7274475097656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,298.1462707519531,284.72442626953125,1.0,0.6119415163993835,1.0,1.0,0.0,1.0,-3.045762062072754,3.0457546710968018,7.458099389623385e-06,2.352339744567871,0.8977023363113403,0.8977023363113403,0.0,214.97401428222656,191.0,55101.921875,-0.0,2731.78369140625,1.0,279.7581787109375,283.36737060546875,294.14501953125,297.72149658203125,293.1499938964844,293.1499938964844,280.04998779296875,36190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732111692428588,1.0,0.0,0.0,3.6534833908081055,3.6535074710845934,8.906510515771515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.33837890625,0.0,1538.4708251953125,1895.4371337890625,0.0,4069.43701171875,0.9061630964279176,1.0,0.0,3.0,1.0,0.0
12417180,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7003767490386963,0.2595691382884979,0.2387023568153381,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8576536178588867,0.4896524548530578,0.4679677188396454,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9379998445510864,0.6337769627571106,0.4448784291744232,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7694279551506042,0.3494943678379059,0.3360324800014496,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6655097603797913,0.2237770110368728,1.032260775566101,284.8627624511719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,298.13433837890625,284.8627319335937,1.0,0.6044169068336487,1.0,1.0,0.0,1.0,-3.025634527206421,3.0256271362304688,7.359656592598185e-06,2.336711168289185,0.8976695537567139,0.8976695537567139,0.0,206.1233062744141,179.0,53438.42578125,-0.0,2646.81787109375,1.0,280.0422058105469,283.5414428710937,294.04620361328125,297.4527282714844,293.1499938964844,293.1499938964844,280.3500061035156,36123.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624015092849731,1.0,0.0,0.0,3.648206233978272,3.6482303142547607,8.880799100552395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.07861328125,0.0,1532.096435546875,1895.4371337890625,0.0,3973.96435546875,0.904966115951538,1.0,0.0,3.0,1.0,0.0
12417240,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7003767490386963,0.2595691382884979,0.2387023568153381,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8576536178588867,0.4896524548530578,0.4679677188396454,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9379998445510864,0.6337769627571106,0.4448784291744232,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7694279551506042,0.3494943678379059,0.3360324800014496,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6655097603797913,0.2237770110368728,1.032260775566101,284.8627624511719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,298.13433837890625,284.8627319335937,1.0,0.6044169068336487,1.0,1.0,0.0,1.0,-3.025634527206421,3.0256271362304688,7.359656592598185e-06,2.336711168289185,0.8976695537567139,0.8976695537567139,0.0,206.1233062744141,179.0,53438.42578125,-0.0,2646.81787109375,1.0,280.0422058105469,283.5414428710937,294.04620361328125,297.4527282714844,293.1499938964844,293.1499938964844,280.3500061035156,36123.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624015092849731,1.0,0.0,0.0,3.648206233978272,3.6482303142547607,8.880799100552395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.07861328125,0.0,1532.096435546875,1895.4371337890625,0.0,3973.96435546875,0.904966115951538,1.0,0.0,3.0,1.0,0.0
12417300,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7041370272636414,0.2592074573040008,0.2380606085062027,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8619756698608398,0.488759845495224,0.4667642116546631,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.944416046142578,0.6342290639877319,0.4449002146720886,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7735407948493958,0.3491262197494507,0.3353558182716369,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.668935239315033,0.2233758270740509,1.0290483236312866,284.98638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,298.13348388671875,284.9935913085937,1.0,0.6004908680915833,1.0,1.0,0.0,1.0,-3.0187630653381348,3.0187556743621826,7.326221748371608e-06,2.331385612487793,0.8990998268127441,0.8990998268127441,0.0,200.7458648681641,179.0,52129.8203125,-0.0,2605.917236328125,1.0,280.2987365722656,283.6969909667969,294.00177001953125,297.2665405273437,293.1499938964844,293.1499938964844,280.3500061035156,36036.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539979100227356,1.0,0.0,0.0,3.647589445114136,3.647613525390625,8.877796631168167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.21435546875,0.0,1530.7647705078125,1895.4371337890625,0.0,3898.906005859375,0.9048070907592772,1.0,0.0,3.0,1.0,0.0
12417360,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7087840437889099,0.2590396404266357,0.2376478463411331,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8673010468482971,0.4881114661693573,0.4658646285533905,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9518415331840516,0.6349149346351624,0.4451802372932434,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7785789966583252,0.3489608466625213,0.3349154889583587,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6732127070426941,0.2231443673372268,1.0266779661178589,285.0223083496094,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,298.1351623535156,285.0224609375,1.0,0.596577525138855,1.0,1.0,0.0,1.0,-3.0141401290893555,3.014132738113404,7.303787697310327e-06,2.327810049057007,0.8999875783920288,0.8999875783920288,0.0,194.93234252929688,167.0,51850.7109375,-0.0,2567.21044921875,1.0,280.34185791015625,283.73614501953125,294.006591796875,297.2967529296875,293.1499938964844,293.1499938964844,280.6499938964844,35963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496648907661438,1.0,0.0,0.0,3.6490132808685294,3.64903736114502,8.884728686098242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.060546875,0.0,1531.7982177734375,1895.4371337890625,0.0,3859.94287109375,0.9050437211990356,1.0,0.0,3.0,1.0,0.0
12417420,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.7189778089523315,0.2589603662490845,0.2370569556951522,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8798349499702454,0.4871575236320495,0.4643957614898681,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9676515460014344,0.6364498734474182,0.4458585381507873,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7903562784194946,0.3489176332950592,0.3343186676502228,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6833926439285278,0.222966730594635,1.0232452154159546,285.18310546875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,298.1407470703125,285.18328857421875,1.0,0.5887923240661621,1.0,1.0,0.0,1.0,-3.007631540298462,3.007624387741089,7.272368293342879e-06,2.322821140289306,0.9044647216796876,0.9044647216796876,0.0,182.90426635742188,155.0,50352.4453125,-0.0,2493.192138671875,1.0,280.64178466796875,283.9306945800781,293.9837646484375,297.1762390136719,293.1499938964844,293.1499938964844,280.3500061035156,35767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377999305725098,1.0,0.0,0.0,3.657114744186402,3.65713882446289,8.92422406195692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.88232421875,0.0,1539.3568115234375,1895.4371337890625,0.0,3752.421142578125,0.9067245125770568,1.0,0.0,3.0,1.0,0.0
12417480,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.7189778089523315,0.2589603662490845,0.2370569556951522,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8798349499702454,0.4871575236320495,0.4643957614898681,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.9676515460014344,0.6364498734474182,0.4458585381507873,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7903562784194946,0.3489176332950592,0.3343186676502228,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6833926439285278,0.222966730594635,1.0232452154159546,285.18310546875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,298.1407470703125,285.18328857421875,1.0,0.5887923240661621,1.0,1.0,0.0,1.0,-3.007631540298462,3.007624387741089,7.272368293342879e-06,2.322821140289306,0.9044647216796876,0.9044647216796876,0.0,182.90426635742188,155.0,50352.4453125,-0.0,2493.192138671875,1.0,280.64178466796875,283.9306945800781,293.9837646484375,297.1762390136719,293.1499938964844,293.1499938964844,280.3500061035156,35767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377999305725098,1.0,0.0,0.0,3.657114744186402,3.65713882446289,8.92422406195692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.88232421875,0.0,1539.3568115234375,1895.4371337890625,0.0,3752.421142578125,0.9067245125770568,1.0,0.0,3.0,1.0,0.0
12417540,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.728310763835907,0.2577283382415771,0.2359300851821899,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8924219608306885,0.4848100841045379,0.4622557759284973,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9815147519111632,0.635754406452179,0.4455864131450653,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8020920157432556,0.3478390574455261,0.3332528173923492,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6936420798301697,0.2221538573503494,1.018784761428833,284.9787902832031,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,298.1314697265625,284.9758605957031,1.0,0.5807594656944275,1.0,1.0,0.0,1.0,-2.996747732162476,2.9967405796051025,7.220383395178942e-06,2.314653158187866,0.9032627940177916,0.9032627940177916,0.0,171.63504028320312,143.0,51381.59375,-0.0,2415.30908203125,1.0,280.35772705078125,283.7160949707031,294.0360412597656,297.3600769042969,293.1499938964844,293.1499938964844,280.04998779296875,35909.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476345181465148,1.0,0.0,0.0,3.6614584922790527,3.661482572555542,8.945435752139019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.99853515625,0.0,1545.27392578125,1895.4371337890625,0.0,3841.627197265625,0.907763421535492,1.0,0.0,3.0,1.0,0.0
12417600,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.728310763835907,0.2577283382415771,0.2359300851821899,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8924219608306885,0.4848100841045379,0.4622557759284973,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9815147519111632,0.635754406452179,0.4455864131450653,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8020920157432556,0.3478390574455261,0.3332528173923492,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6936420798301697,0.2221538573503494,1.018784761428833,284.9787902832031,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,298.1314697265625,284.9758605957031,1.0,0.5807594656944275,1.0,1.0,0.0,1.0,-2.996747732162476,2.9967405796051025,7.220383395178942e-06,2.314653158187866,0.9032627940177916,0.9032627940177916,0.0,171.63504028320312,143.0,51381.59375,-0.0,2415.30908203125,1.0,280.35772705078125,283.7160949707031,294.0360412597656,297.3600769042969,293.1499938964844,293.1499938964844,280.04998779296875,35909.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476345181465148,1.0,0.0,0.0,3.6614584922790527,3.661482572555542,8.945435752139019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.99853515625,0.0,1545.27392578125,1895.4371337890625,0.0,3841.627197265625,0.907763421535492,1.0,0.0,3.0,1.0,0.0
12417660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.7358688712120056,0.2553087174892425,0.2336338460445404,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.9032999873161316,0.4809638261795044,0.4585762321949005,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.992186725139618,0.6331130862236023,0.4437634348869324,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8119423389434814,0.3455188274383545,0.3309573531150818,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.7022480964660645,0.2203990072011947,1.0101534128189087,284.7484130859375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,298.1098327636719,284.74517822265625,1.0,0.5717858672142029,1.0,1.0,0.0,1.0,-2.974247455596924,2.974240303039551,7.112732873792993e-06,2.2974326610565186,0.8987470269203186,0.8987470269203186,0.0,161.4564208984375,131.0,52287.08984375,-0.0,2322.589111328125,1.0,280.0581359863281,283.4805603027344,294.02069091796875,297.4203796386719,293.1499938964844,293.1499938964844,280.3500061035156,36159.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582474231719972,1.0,0.0,0.0,3.656402111053467,3.656426191329956,8.920746381591016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.857421875,0.0,1541.501220703125,1895.4371337890625,0.0,3936.94775390625,0.9067949056625366,1.0,0.0,3.0,1.0,0.0
12417720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.7358688712120056,0.2553087174892425,0.2336338460445404,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.9032999873161316,0.4809638261795044,0.4585762321949005,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.992186725139618,0.6331130862236023,0.4437634348869324,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8119423389434814,0.3455188274383545,0.3309573531150818,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.7022480964660645,0.2203990072011947,1.0101534128189087,284.7484130859375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,298.1098327636719,284.74517822265625,1.0,0.5717858672142029,1.0,1.0,0.0,1.0,-2.974247455596924,2.974240303039551,7.112732873792993e-06,2.2974326610565186,0.8987470269203186,0.8987470269203186,0.0,161.4564208984375,131.0,52287.08984375,-0.0,2322.589111328125,1.0,280.0581359863281,283.4805603027344,294.02069091796875,297.4203796386719,293.1499938964844,293.1499938964844,280.3500061035156,36159.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582474231719972,1.0,0.0,0.0,3.656402111053467,3.656426191329956,8.920746381591016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.857421875,0.0,1541.501220703125,1895.4371337890625,0.0,3936.94775390625,0.9067949056625366,1.0,0.0,3.0,1.0,0.0
12417780,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7444892525672913,0.2536530196666717,0.2315112501382827,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9162354469299316,0.478000670671463,0.4550627171993255,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6321411728858948,0.4373585879802704,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8221743106842041,0.3437483608722687,0.3286683857440948,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.71146559715271,0.2189108431339264,1.0010086297988892,284.8796691894531,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,298.0991516113281,284.87872314453125,1.0,0.5619560480117798,1.0,1.0,0.0,1.0,-2.9461374282836914,2.946130514144897,6.979005775065161e-06,2.275755882263184,0.8989230990409851,0.8989230990409851,0.0,151.2312469482422,119.0,50589.3984375,-0.0,2221.03369140625,1.0,280.3422241210937,283.6521911621094,293.9194030761719,297.15093994140625,293.1499938964844,293.1499938964844,280.6499938964844,36094.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468579888343812,1.0,0.0,0.0,3.6522140502929688,3.652238130569458,8.900322541194328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.1455078125,0.0,1536.3424072265625,1895.4371337890625,0.0,3834.612548828125,0.90584135055542,1.0,0.0,3.0,1.0,0.0
12417840,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7444892525672913,0.2536530196666717,0.2315112501382827,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9162354469299316,0.478000670671463,0.4550627171993255,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6321411728858948,0.4373585879802704,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8221743106842041,0.3437483608722687,0.3286683857440948,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.71146559715271,0.2189108431339264,1.0010086297988892,284.8796691894531,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,298.0991516113281,284.87872314453125,1.0,0.5619560480117798,1.0,1.0,0.0,1.0,-2.9461374282836914,2.946130514144897,6.979005775065161e-06,2.275755882263184,0.8989230990409851,0.8989230990409851,0.0,151.2312469482422,119.0,50589.3984375,-0.0,2221.03369140625,1.0,280.3422241210937,283.6521911621094,293.9194030761719,297.15093994140625,293.1499938964844,293.1499938964844,280.6499938964844,36094.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468579888343812,1.0,0.0,0.0,3.6522140502929688,3.652238130569458,8.900322541194328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.1455078125,0.0,1536.3424072265625,1895.4371337890625,0.0,3834.612548828125,0.90584135055542,1.0,0.0,3.0,1.0,0.0
12417900,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7489996552467346,0.2531751990318298,0.2308241575956344,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9230444431304932,0.476956307888031,0.4537804722785949,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6335019469261169,0.4278408885002136,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.827198326587677,0.3431868255138397,0.3278741240501404,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158455848693848,0.2183955758810043,0.9975752830505372,284.9930725097656,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,298.1015014648437,284.99957275390625,1.0,0.5565628409385681,1.0,1.0,0.0,1.0,-2.92715072631836,2.927143812179565,6.889602445880882e-06,2.261204242706299,0.9002946615219116,0.9002946615219116,0.0,146.46112060546875,119.0,49179.53125,-0.0,2164.245849609375,1.0,280.5988464355469,283.80108642578125,293.8727722167969,296.9597473144531,293.1499938964844,293.1499938964844,280.6499938964844,36017.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377517700195312,1.0,0.0,0.0,3.651910781860352,3.651934862136841,8.898844612303947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.91748046875,0.0,1535.428955078125,1895.4371337890625,0.0,3751.982421875,0.9057571291923524,1.0,0.0,3.0,1.0,0.0
12417960,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7545745968818665,0.2528681755065918,0.2303433865308761,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.931317150592804,0.4761330485343933,0.4527769386768341,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.636162281036377,0.4172257483005523,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8332191705703735,0.3427956104278564,0.3272859752178192,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.720975935459137,0.2180250436067581,0.994869589805603,285.0174865722656,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,298.1102600097656,285.0164794921875,1.0,0.5509995222091675,1.0,1.0,0.0,1.0,-2.908647298812866,2.9086403846740723,6.802756161050638e-06,2.2469019889831543,0.9010370373725892,0.9010370373725892,0.0,141.34765625,107.0,48768.453125,-0.0,2107.17724609375,1.0,280.64190673828125,283.831787109375,293.8765563964844,296.9815673828125,293.1499938964844,293.1499938964844,280.3500061035156,35956.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325779676437378,1.0,0.0,0.0,3.653402328491211,3.6534264087677,8.906114885576244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.37255859375,0.0,1536.6300048828125,1895.4371337890625,0.0,3704.748291015625,0.9060165882110596,1.0,0.0,3.0,1.0,0.0
12418020,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7662184238433838,0.2511347234249115,0.2288146466016769,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9482572674751282,0.4731521308422088,0.4500770270824432,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9990000128746032,0.6416406035423279,0.3956160247325897,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8459110260009766,0.3409970998764038,0.32559534907341,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7314349412918091,0.2166759967803955,0.9882323145866394,284.78741455078125,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,298.1251220703125,284.78338623046875,1.0,0.5392351746559143,1.0,1.0,0.0,1.0,-2.867588758468628,2.867582082748413,6.612245670112316e-06,2.2152698040008545,0.895295262336731,0.895295262336731,0.0,131.169677734375,110.0,49393.515625,-0.0,1988.63671875,1.0,280.3578186035156,283.60040283203125,293.9260559082031,297.1351013183594,293.1499938964844,293.1499938964844,280.6499938964844,36238.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397887587547302,1.0,0.0,0.0,3.64659595489502,3.6466197967529297,8.872960961525678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.91650390625,0.0,1531.1668701171875,1895.4371337890625,0.0,3770.52392578125,0.9046381115913392,1.0,0.0,3.0,1.0,0.0
12418080,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7662184238433838,0.2511347234249115,0.2288146466016769,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9482572674751282,0.4731521308422088,0.4500770270824432,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.9990000128746032,0.6416406035423279,0.3956160247325897,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8459110260009766,0.3409970998764038,0.32559534907341,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7314349412918091,0.2166759967803955,0.9882323145866394,284.78741455078125,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,298.1251220703125,284.78338623046875,1.0,0.5392351746559143,1.0,1.0,0.0,1.0,-2.867588758468628,2.867582082748413,6.612245670112316e-06,2.2152698040008545,0.895295262336731,0.895295262336731,0.0,131.169677734375,110.0,49393.515625,-0.0,1988.63671875,1.0,280.3578186035156,283.60040283203125,293.9260559082031,297.1351013183594,293.1499938964844,293.1499938964844,280.6499938964844,36238.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397887587547302,1.0,0.0,0.0,3.64659595489502,3.6466197967529297,8.872960961525678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.91650390625,0.0,1531.1668701171875,1895.4371337890625,0.0,3770.52392578125,0.9046381115913392,1.0,0.0,3.0,1.0,0.0
12418140,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7723951935768127,0.2497094273567199,0.2271376103162765,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9568496942520142,0.47055584192276,0.4471645653247833,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.6478255987167358,0.3834321200847626,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8528514504432678,0.3393784463405609,0.3236875832080841,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7369136810302734,0.2154520899057388,0.981218159198761,284.9173889160156,285.17779541015625,293.96630859375,290.88433837890625,293.9683837890625,298.1455993652344,284.917236328125,1.0,0.5318967700004578,1.0,1.0,0.0,1.0,-2.8366823196411133,2.836675882339477,6.469907930295449e-06,2.191133499145508,0.8920314311981201,0.8920314311981201,0.0,125.33563995361328,128.0,47652.390625,-0.0,1910.3126220703125,1.0,280.6421203613281,283.77374267578125,293.8375549316406,296.8843688964844,293.1499938964844,293.1499938964844,280.95001220703125,36311.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270700216293336,1.0,0.0,0.0,3.634814739227295,3.634838581085205,8.81572134403541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.0,0.0,1518.662109375,1895.4371337890625,0.0,3654.255859375,0.90208101272583,1.0,0.0,3.0,1.0,0.0
12418200,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7723951935768127,0.2497094273567199,0.2271376103162765,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9568496942520142,0.47055584192276,0.4471645653247833,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.6478255987167358,0.3834321200847626,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8528514504432678,0.3393784463405609,0.3236875832080841,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7369136810302734,0.2154520899057388,0.981218159198761,284.9173889160156,285.17779541015625,293.96630859375,290.88433837890625,293.9683837890625,298.1455993652344,284.917236328125,1.0,0.5318967700004578,1.0,1.0,0.0,1.0,-2.8366823196411133,2.836675882339477,6.469907930295449e-06,2.191133499145508,0.8920314311981201,0.8920314311981201,0.0,125.33563995361328,128.0,47652.390625,-0.0,1910.3126220703125,1.0,280.6421203613281,283.77374267578125,293.8375549316406,296.8843688964844,293.1499938964844,293.1499938964844,280.95001220703125,36311.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270700216293336,1.0,0.0,0.0,3.634814739227295,3.634838581085205,8.81572134403541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.0,0.0,1518.662109375,1895.4371337890625,0.0,3654.255859375,0.90208101272583,1.0,0.0,3.0,1.0,0.0
12418260,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7692049741744995,0.2490670830011367,0.2264714986085891,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9523814916610718,0.4689865112304687,0.445542424917221,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9990000128746032,0.6526006460189819,0.3870386183261871,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.849524736404419,0.3385590016841888,0.3228025138378143,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7340521812438965,0.2148268669843673,0.9780689477920532,285.09130859375,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,298.1645202636719,285.09259033203125,1.0,0.532866358757019,1.0,1.0,0.0,1.0,-2.833385944366455,2.83337950706482,6.454232789110392e-06,2.18829345703125,0.8897031545639038,0.8897031545639038,0.0,126.55919647216795,146.0,46155.72265625,-0.0,1910.98779296875,1.0,280.9416198730469,283.9827575683594,293.79931640625,296.73321533203125,293.1499938964844,293.1499938964844,281.25,36304.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121220111846924,1.0,0.0,0.0,3.623346328735352,3.6233701705932617,8.760179071032326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.56689453125,0.0,1505.976318359375,1895.4371337890625,0.0,3516.2861328125,0.8995227217674255,1.0,0.0,3.0,1.0,0.0
12418320,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7692049741744995,0.2490670830011367,0.2264714986085891,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9523814916610718,0.4689865112304687,0.445542424917221,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9990000128746032,0.6526006460189819,0.3870386183261871,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.849524736404419,0.3385590016841888,0.3228025138378143,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7340521812438965,0.2148268669843673,0.9780689477920532,285.09130859375,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,298.1645202636719,285.09259033203125,1.0,0.532866358757019,1.0,1.0,0.0,1.0,-2.833385944366455,2.83337950706482,6.454232789110392e-06,2.18829345703125,0.8897031545639038,0.8897031545639038,0.0,126.55919647216795,146.0,46155.72265625,-0.0,1910.98779296875,1.0,280.9416198730469,283.9827575683594,293.79931640625,296.73321533203125,293.1499938964844,293.1499938964844,281.25,36304.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121220111846924,1.0,0.0,0.0,3.623346328735352,3.6233701705932617,8.760179071032326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.56689453125,0.0,1505.976318359375,1895.4371337890625,0.0,3516.2861328125,0.8995227217674255,1.0,0.0,3.0,1.0,0.0
