time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418380,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.759367048740387,0.2487798184156417,0.2263687252998352,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9381116628646852,0.4679440557956695,0.4446905851364136,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.6539345979690552,0.4021499752998352,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8390859961509705,0.3382195830345154,0.3226138353347778,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.7253080606460571,0.2145295739173889,0.9775346517562866,285.2838439941406,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,298.1679992675781,285.28570556640625,1.0,0.5393742322921753,1.0,1.0,0.0,1.0,-2.8495168685913086,2.8495101928710938,6.527846835524542e-06,2.200713634490967,0.8883605003356934,0.8883605003356934,0.0,133.00985717773438,164.0,44860.25,-0.0,1968.204345703125,1.0,281.24151611328125,284.2043151855469,293.77984619140625,296.6268310546875,293.1499938964844,293.1499938964844,281.54998779296875,36249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989083170890808,1.0,0.0,0.0,3.613879442214966,3.613903045654297,8.714462182979332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.66162109375,0.0,1495.197265625,1895.4371337890625,0.0,3393.406005859375,0.8973750472068787,1.0,0.0,3.0,1.0,0.0
12418440,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.759367048740387,0.2487798184156417,0.2263687252998352,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9381116628646852,0.4679440557956695,0.4446905851364136,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.6539345979690552,0.4021499752998352,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.8390859961509705,0.3382195830345154,0.3226138353347778,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.7253080606460571,0.2145295739173889,0.9775346517562866,285.2838439941406,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,298.1679992675781,285.28570556640625,1.0,0.5393742322921753,1.0,1.0,0.0,1.0,-2.8495168685913086,2.8495101928710938,6.527846835524542e-06,2.200713634490967,0.8883605003356934,0.8883605003356934,0.0,133.00985717773438,164.0,44860.25,-0.0,1968.204345703125,1.0,281.24151611328125,284.2043151855469,293.77984619140625,296.6268310546875,293.1499938964844,293.1499938964844,281.54998779296875,36249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989083170890808,1.0,0.0,0.0,3.613879442214966,3.613903045654297,8.714462182979332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.66162109375,0.0,1495.197265625,1895.4371337890625,0.0,3393.406005859375,0.8973750472068787,1.0,0.0,3.0,1.0,0.0
12418500,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.7529951930046082,0.24869205057621,0.226411297917366,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.928444504737854,0.4675137996673584,0.4443986117839813,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.9990000128746032,0.6533480286598206,0.4127667844295501,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8323193192481995,0.3381524085998535,0.3226667940616607,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.7194774746894836,0.2144301384687423,0.9777644276618958,285.42657470703125,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,298.16363525390625,285.4363098144531,1.0,0.5441237688064575,1.0,1.0,0.0,1.0,-2.8623123168945312,2.8623056411743164,6.586658400919987e-06,2.210620164871216,0.8885933756828308,0.8885933756828308,0.0,137.7359161376953,164.0,43766.90234375,-0.0,2012.1141357421875,1.0,281.4977111816406,284.3750915527344,293.7480773925781,296.4808044433594,293.1499938964844,293.1499938964844,281.54998779296875,36196.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908674716949463,1.0,0.0,0.0,3.610071420669556,3.610095262527466,8.696107443029177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.845703125,0.0,1490.656005859375,1895.4371337890625,0.0,3318.319091796875,0.8965253829956055,1.0,0.0,3.0,1.0,0.0
12418560,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.746333122253418,0.2486699670553207,0.2265759110450744,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.9181222319602966,0.4671728909015655,0.4442681670188904,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.9990000128746032,0.6520719528198242,0.4246998727321625,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.8251391649246216,0.3381738364696502,0.3228666186332702,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.7130281329154968,0.2143754810094833,0.9784226417541504,285.4843139648437,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,298.1566467285156,285.4864196777344,1.0,0.5496354103088379,1.0,1.0,0.0,1.0,-2.877723217010498,2.877716541290283,6.657865014858544e-06,2.222562551498413,0.8880348205566406,0.8880348205566406,0.0,143.22239685058594,167.0,43672.3984375,-0.0,2064.4794921875,1.0,281.5415344238281,284.4306335449219,293.7613220214844,296.5335693359375,293.1499938964844,293.1499938964844,281.8500061035156,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875010013580322,1.0,0.0,0.0,3.607546091079712,3.607569694519043,8.68394465669553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.666015625,0.0,1487.6593017578125,1895.4371337890625,0.0,3286.82958984375,0.8959035873413086,1.0,0.0,3.0,1.0,0.0
12418620,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7373870015144348,0.2486513555049896,0.2268114537000656,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.9045022130012512,0.4665290415287018,0.4439248740673065,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.9990000128746032,0.6486210227012634,0.4418168067932129,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.8152459859848022,0.3382691144943237,0.3232166767120361,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.7035343050956726,0.2142543196678161,0.979215443134308,285.6776428222656,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,298.1386108398437,285.6791381835937,1.0,0.557155191898346,1.0,1.0,0.0,1.0,-2.8995554447174072,2.8995485305786133,6.76001991450903e-06,2.23975682258606,0.8885625004768372,0.8885625004768372,0.0,151.34490966796875,170.0,42416.81640625,-0.0,2141.281494140625,1.0,281.8414001464844,284.6501770019531,293.7380676269531,296.4369201660156,293.1499938964844,293.1499938964844,282.1499938964844,36069.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770454525947571,1.0,0.0,0.0,3.604811191558838,3.604834794998169,8.670783699926687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.27978515625,0.0,1483.9874267578125,1895.4371337890625,0.0,3188.885498046875,0.8952256441116333,1.0,0.0,3.0,1.0,0.0
12418680,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7373870015144348,0.2486513555049896,0.2268114537000656,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.9045022130012512,0.4665290415287018,0.4439248740673065,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.9990000128746032,0.6486210227012634,0.4418168067932129,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.8152459859848022,0.3382691144943237,0.3232166767120361,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.7035343050956726,0.2142543196678161,0.979215443134308,285.6776428222656,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,298.1386108398437,285.6791381835937,1.0,0.557155191898346,1.0,1.0,0.0,1.0,-2.8995554447174072,2.8995485305786133,6.76001991450903e-06,2.23975682258606,0.8885625004768372,0.8885625004768372,0.0,151.34490966796875,170.0,42416.81640625,-0.0,2141.281494140625,1.0,281.8414001464844,284.6501770019531,293.7380676269531,296.4369201660156,293.1499938964844,293.1499938964844,282.1499938964844,36069.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770454525947571,1.0,0.0,0.0,3.604811191558838,3.604834794998169,8.670783699926687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.27978515625,0.0,1483.9874267578125,1895.4371337890625,0.0,3188.885498046875,0.8952256441116333,1.0,0.0,3.0,1.0,0.0
12418740,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7305048108100891,0.2487105727195739,0.2270849645137787,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.8945218920707703,0.4659748077392578,0.4436297118663788,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.9980813264846802,0.6455152630805969,0.4522891640663147,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.8071975708007812,0.3384349644184112,0.3236058354377746,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.6958970427513123,0.2141689360141754,0.9799642562866212,285.8609313964844,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,298.12615966796875,285.8617858886719,1.0,0.5629603862762451,1.0,1.0,0.0,1.0,-2.9134764671325684,2.9134695529937744,6.825920081610093e-06,2.250877857208252,0.8897826075553894,0.8897826075553894,0.0,158.13453674316406,173.0,41077.23828125,-0.0,2198.835205078125,1.0,282.1413879394531,284.8616943359375,293.7080078125,296.3285827636719,293.1499938964844,293.1499938964844,282.45001220703125,35979.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866277813911438,1.0,0.0,0.0,3.605462312698364,3.6054859161376953,8.673915772305918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.45361328125,0.0,1484.028076171875,1895.4371337890625,0.0,3087.89306640625,0.8953057527542114,1.0,0.0,3.0,1.0,0.0
12418800,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7305048108100891,0.2487105727195739,0.2270849645137787,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.8945218920707703,0.4659748077392578,0.4436297118663788,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.9980813264846802,0.6455152630805969,0.4522891640663147,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.8071975708007812,0.3384349644184112,0.3236058354377746,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.6958970427513123,0.2141689360141754,0.9799642562866212,285.8609313964844,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,298.12615966796875,285.8617858886719,1.0,0.5629603862762451,1.0,1.0,0.0,1.0,-2.9134764671325684,2.9134695529937744,6.825920081610093e-06,2.250877857208252,0.8897826075553894,0.8897826075553894,0.0,158.13453674316406,173.0,41077.23828125,-0.0,2198.835205078125,1.0,282.1413879394531,284.8616943359375,293.7080078125,296.3285827636719,293.1499938964844,293.1499938964844,282.45001220703125,35979.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866277813911438,1.0,0.0,0.0,3.605462312698364,3.6054859161376953,8.673915772305918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.45361328125,0.0,1484.028076171875,1895.4371337890625,0.0,3087.89306640625,0.8953057527542114,1.0,0.0,3.0,1.0,0.0
12418860,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.7238476872444153,0.2487631887197494,0.2273762673139572,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8849299550056458,0.4654621183872223,0.4433926045894623,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.9898390173912048,0.6447195410728455,0.4514592885971069,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.7990597486495972,0.3385998904705047,0.3240163028240204,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.6884893774986267,0.214092344045639,0.9808102250099182,286.0292663574219,285.9447021484375,293.3478088378906,290.7191772460937,293.3497314453125,298.1253662109375,286.0299072265625,1.0,0.5669254064559937,1.0,1.0,0.0,1.0,-2.91408109664917,2.914074182510376,6.828935966041172e-06,2.251425504684448,0.8914841413497925,0.8914841413497925,0.0,164.6617431640625,176.0,39608.90625,-0.0,2232.300048828125,1.0,282.44140625,285.0620422363281,293.672607421875,296.206787109375,293.1499938964844,293.1499938964844,282.75,35902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543959856033325,1.0,0.0,0.0,3.609025239944458,3.609048843383789,8.691068273947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.232421875,0.0,1487.340087890625,1895.4371337890625,0.0,2976.46044921875,0.8960452675819397,1.0,0.0,3.0,1.0,0.0
12418920,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.7238476872444153,0.2487631887197494,0.2273762673139572,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8849299550056458,0.4654621183872223,0.4433926045894623,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.9898390173912048,0.6447195410728455,0.4514592885971069,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.7990597486495972,0.3385998904705047,0.3240163028240204,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.6884893774986267,0.214092344045639,0.9808102250099182,286.0292663574219,285.9447021484375,293.3478088378906,290.7191772460937,293.3497314453125,298.1253662109375,286.0299072265625,1.0,0.5669254064559937,1.0,1.0,0.0,1.0,-2.91408109664917,2.914074182510376,6.828935966041172e-06,2.251425504684448,0.8914841413497925,0.8914841413497925,0.0,164.6617431640625,176.0,39608.90625,-0.0,2232.300048828125,1.0,282.44140625,285.0620422363281,293.672607421875,296.206787109375,293.1499938964844,293.1499938964844,282.75,35902.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543959856033325,1.0,0.0,0.0,3.609025239944458,3.609048843383789,8.691068273947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.232421875,0.0,1487.340087890625,1895.4371337890625,0.0,2976.46044921875,0.8960452675819397,1.0,0.0,3.0,1.0,0.0
12418980,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7192395329475403,0.2488555014133453,0.2276259362697601,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.8783249258995056,0.4650451242923736,0.4431637227535248,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.9842392802238464,0.6453635096549988,0.4518701434135437,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19598388671875,0.7935057878494263,0.3388076424598694,0.3243871331214905,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.6834267973899841,0.2140736728906631,0.9815475344657898,286.1960754394531,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,298.13043212890625,286.1966857910156,1.0,0.570040762424469,1.0,1.0,0.0,1.0,-2.915930986404419,2.915924310684204,6.837793989689089e-06,2.252936124801636,0.8937709927558899,0.8937709927558899,0.0,169.49325561523438,179.0,38144.55859375,-0.0,2259.55029296875,1.0,282.741455078125,285.2608337402344,293.6354675292969,296.08074951171875,293.1499938964844,293.1499938964844,283.04998779296875,35830.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412165641784668,1.0,0.0,0.0,3.615266799926758,3.615290403366089,8.721154358681815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.0166015625,0.0,1493.6121826171875,1895.4371337890625,0.0,2853.083984375,0.897388219833374,1.0,0.0,3.0,1.0,0.0
12419040,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7192395329475403,0.2488555014133453,0.2276259362697601,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.8783249258995056,0.4650451242923736,0.4431637227535248,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.9842392802238464,0.6453635096549988,0.4518701434135437,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19598388671875,0.7935057878494263,0.3388076424598694,0.3243871331214905,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.6834267973899841,0.2140736728906631,0.9815475344657898,286.1960754394531,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,298.13043212890625,286.1966857910156,1.0,0.570040762424469,1.0,1.0,0.0,1.0,-2.915930986404419,2.915924310684204,6.837793989689089e-06,2.252936124801636,0.8937709927558899,0.8937709927558899,0.0,169.49325561523438,179.0,38144.55859375,-0.0,2259.55029296875,1.0,282.741455078125,285.2608337402344,293.6354675292969,296.08074951171875,293.1499938964844,293.1499938964844,283.04998779296875,35830.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412165641784668,1.0,0.0,0.0,3.615266799926758,3.615290403366089,8.721154358681815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.0166015625,0.0,1493.6121826171875,1895.4371337890625,0.0,2853.083984375,0.897388219833374,1.0,0.0,3.0,1.0,0.0
12419100,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185119628906,0.717278778553009,0.2489049732685089,0.2277242243289947,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.8755627870559692,0.4648567736148834,0.4430329501628876,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.981901228427887,0.6458626389503479,0.4522076249122619,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.7911952137947083,0.3389170169830322,0.3245489299297333,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.6813216805458069,0.2140749543905258,0.9818649291992188,286.3215026855469,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,298.1333312988281,286.3294372558594,1.0,0.5714067220687866,1.0,1.0,0.0,1.0,-2.9168734550476074,2.9168667793273926,6.842317361588357e-06,2.253709316253662,0.8956591486930847,0.8956591486930847,0.0,171.5861358642578,179.0,36905.49609375,-0.0,2271.6123046875,1.0,282.9978332519531,285.4169311523437,293.5923156738281,295.91998291015625,293.1499938964844,293.1499938964844,283.04998779296875,35782.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319674134254456,1.0,0.0,0.0,3.619201183319092,3.619224786758423,8.740147450225777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.75439453125,0.0,1497.5618896484375,1895.4371337890625,0.0,2766.76806640625,0.8982670903205872,1.0,0.0,3.0,1.0,0.0
12419160,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.7156639099121094,0.2490016371011734,0.2278874218463897,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.8732643723487854,0.4647394716739654,0.4429986476898193,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9799859523773192,0.6464865803718567,0.4526946544647217,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.7892942428588867,0.3390721380710602,0.3247727453708648,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614196777344,0.6795849800109863,0.2141122668981552,0.9823735356330872,286.3617858886719,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,298.1364440917969,286.3623046875,1.0,0.5727176070213318,1.0,1.0,0.0,1.0,-2.9184937477111816,2.918487071990967,6.850007139291847e-06,2.2549991607666016,0.8966668248176575,0.8966668248176575,0.0,173.43905639648438,182.0,36677.96875,-0.0,2283.681396484375,1.0,283.0416259765625,285.4582824707031,293.5984802246094,295.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,35759.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271386027336121,1.0,0.0,0.0,3.624145746231079,3.62416934967041,8.764044991949049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.8759765625,0.0,1502.8072509765625,1895.4371337890625,0.0,2721.824951171875,0.8973224759101868,1.0,0.0,3.0,1.0,0.0
12419220,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.712063729763031,0.2487865686416626,0.2279522567987442,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8684675693511963,0.464052677154541,0.4426384568214416,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.975791335105896,0.6470649838447571,0.4533489942550659,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.7852619290351868,0.339011013507843,0.32497638463974,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.6759153008460999,0.2139388918876648,0.9826656579971312,286.41473388671875,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,298.13818359375,286.4143981933594,1.0,0.5750695466995239,1.0,1.0,0.0,1.0,-2.919525623321533,2.91951870918274,6.855153515061829e-06,2.255929708480835,0.8978089094161987,0.8978089094161987,0.0,177.18728637695312,185.0,35997.52734375,-0.0,2304.157958984375,1.0,283.1470031738281,285.5279235839844,293.5964050292969,295.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,35427.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821783185005188,1.0,0.0,0.0,3.612928867340088,3.612952470779419,8.709878898116585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.68603515625,0.0,1488.072021484375,1895.4371337890625,0.0,2672.097412109375,0.8932139277458191,1.0,0.0,3.0,1.0,0.0
12419280,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.712063729763031,0.2487865686416626,0.2279522567987442,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8684675693511963,0.464052677154541,0.4426384568214416,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.975791335105896,0.6470649838447571,0.4533489942550659,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.7852619290351868,0.339011013507843,0.32497638463974,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.6759153008460999,0.2139388918876648,0.9826656579971312,286.41473388671875,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,298.13818359375,286.4143981933594,1.0,0.5750695466995239,1.0,1.0,0.0,1.0,-2.919525623321533,2.91951870918274,6.855153515061829e-06,2.255929708480835,0.8978089094161987,0.8978089094161987,0.0,177.18728637695312,185.0,35997.52734375,-0.0,2304.157958984375,1.0,283.1470031738281,285.5279235839844,293.5964050292969,295.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,35427.12890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821783185005188,1.0,0.0,0.0,3.612928867340088,3.612952470779419,8.709878898116585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.68603515625,0.0,1488.072021484375,1895.4371337890625,0.0,2672.097412109375,0.8932139277458191,1.0,0.0,3.0,1.0,0.0
12419340,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7075523138046265,0.2480010241270065,0.2275320738554,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8630536794662476,0.4627000987529754,0.4416918456554413,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.9707019925117492,0.646730899810791,0.4533967971801758,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079284667969,0.7805802822113037,0.3383930921554565,0.3246929347515106,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.6716364622116089,0.2133563905954361,0.9813132882118224,286.4078369140625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,298.1339111328125,286.4071350097656,1.0,0.5769609212875366,1.0,1.0,0.0,1.0,-2.915979146957397,2.9159722328186035,6.83880489305011e-06,2.253319501876831,0.896853506565094,0.896853506565094,0.0,181.13766479492188,188.0,35663.734375,-0.0,2317.537109375,1.0,283.1499328613281,285.5311584472656,293.58331298828125,295.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,34846.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821871280670166,1.0,0.0,0.0,3.5800669193267822,3.580090045928955,8.55215603223769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.20263671875,0.0,1448.284423828125,1895.4371337890625,0.0,2672.914306640625,0.8848968148231506,1.0,0.0,3.0,1.0,0.0
12419400,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.7075523138046265,0.2480010241270065,0.2275320738554,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078369140625,0.8630536794662476,0.4627000987529754,0.4416918456554413,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.9707019925117492,0.646730899810791,0.4533967971801758,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079284667969,0.7805802822113037,0.3383930921554565,0.3246929347515106,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081726074219,0.6716364622116089,0.2133563905954361,0.9813132882118224,286.4078369140625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,298.1339111328125,286.4071350097656,1.0,0.5769609212875366,1.0,1.0,0.0,1.0,-2.915979146957397,2.9159722328186035,6.83880489305011e-06,2.253319501876831,0.896853506565094,0.896853506565094,0.0,181.13766479492188,188.0,35663.734375,-0.0,2317.537109375,1.0,283.1499328613281,285.5311584472656,293.58331298828125,295.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,34846.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821871280670166,1.0,0.0,0.0,3.5800669193267822,3.580090045928955,8.55215603223769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.20263671875,0.0,1448.284423828125,1895.4371337890625,0.0,2672.914306640625,0.8848968148231506,1.0,0.0,3.0,1.0,0.0
12419460,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7025033235549927,0.2468467801809311,0.2267256826162338,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.8573742508888245,0.4608999192714691,0.4402576386928558,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.965039312839508,0.6458315253257751,0.4529798626899719,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.7755596041679382,0.3373709619045257,0.323981374502182,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6669981479644775,0.2124462574720382,0.9783633351325988,286.4010009765625,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,298.1261901855469,286.400390625,1.0,0.5783663392066956,1.0,1.0,0.0,1.0,-2.908386945724488,2.9083800315856934,6.803446922276635e-06,2.247544050216675,0.8943370580673218,0.8943370580673218,0.0,185.10760498046875,191.0,35258.51953125,-0.0,2323.8095703125,1.0,283.1499938964844,285.5350952148437,293.5447692871094,295.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,34135.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821303129196167,1.0,0.0,0.0,3.533310651779175,3.533333301544189,8.3302290931897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.08251953125,0.0,1393.672119140625,1895.4371337890625,0.0,2667.646240234375,0.8733623027801514,1.0,0.0,3.0,1.0,0.0
12419520,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7025033235549927,0.2468467801809311,0.2267256826162338,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009704589844,0.8573742508888245,0.4608999192714691,0.4402576386928558,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4009094238281,0.965039312839508,0.6458315253257751,0.4529798626899719,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40106201171875,0.7755596041679382,0.3373709619045257,0.323981374502182,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.6669981479644775,0.2124462574720382,0.9783633351325988,286.4010009765625,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,298.1261901855469,286.400390625,1.0,0.5783663392066956,1.0,1.0,0.0,1.0,-2.908386945724488,2.9083800315856934,6.803446922276635e-06,2.247544050216675,0.8943370580673218,0.8943370580673218,0.0,185.10760498046875,191.0,35258.51953125,-0.0,2323.8095703125,1.0,283.1499938964844,285.5350952148437,293.5447692871094,295.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,34135.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821303129196167,1.0,0.0,0.0,3.533310651779175,3.533333301544189,8.3302290931897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.08251953125,0.0,1393.672119140625,1895.4371337890625,0.0,2667.646240234375,0.8733623027801514,1.0,0.0,3.0,1.0,0.0
12419580,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.697453498840332,0.2455121576786041,0.2257217466831207,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8518729209899902,0.4588722586631775,0.438565731048584,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9592851400375366,0.6446356773376465,0.4523223340511322,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.7706215977668762,0.3361161649227142,0.3230145871639251,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.6623860597610474,0.2113340944051742,0.9743706583976746,286.3973083496094,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,298.11724853515625,286.3968505859375,1.0,0.5793814063072205,1.0,1.0,0.0,1.0,-2.8983969688415527,2.898390293121338,6.756934908480616e-06,2.2398886680603027,0.8903875350952148,0.8903875350952148,0.0,188.90093994140625,194.0,34793.08984375,-0.0,2324.92529296875,1.0,283.1499938964844,285.5423583984375,293.4989013671875,295.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,33342.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190984725952148,1.0,0.0,0.0,3.475780487060547,3.475802421569824,8.061168728090706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.35986328125,0.0,1328.904052734375,1895.4371337890625,0.0,2647.219482421875,0.8593442440032959,1.0,0.0,3.0,1.0,0.0
12419640,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.697453498840332,0.2455121576786041,0.2257217466831207,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.8518729209899902,0.4588722586631775,0.438565731048584,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9592851400375366,0.6446356773376465,0.4523223340511322,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973693847656,0.7706215977668762,0.3361161649227142,0.3230145871639251,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.6623860597610474,0.2113340944051742,0.9743706583976746,286.3973083496094,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,298.11724853515625,286.3968505859375,1.0,0.5793814063072205,1.0,1.0,0.0,1.0,-2.8983969688415527,2.898390293121338,6.756934908480616e-06,2.2398886680603027,0.8903875350952148,0.8903875350952148,0.0,188.90093994140625,194.0,34793.08984375,-0.0,2324.92529296875,1.0,283.1499938964844,285.5423583984375,293.4989013671875,295.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,33342.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190984725952148,1.0,0.0,0.0,3.475780487060547,3.475802421569824,8.061168728090706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.35986328125,0.0,1328.904052734375,1895.4371337890625,0.0,2647.219482421875,0.8593442440032959,1.0,0.0,3.0,1.0,0.0
12419700,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.6949750781059265,0.2448047399520874,0.2251742929220199,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.849224328994751,0.4578068852424621,0.4376594126224518,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.9564216136932372,0.6439611911773682,0.4519306719303131,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.7682227492332458,0.3354302048683166,0.3224656581878662,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993225097656,0.6601316332817078,0.210726797580719,0.972101867198944,286.3993225097656,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,298.1126708984375,286.3992004394531,1.0,0.5797743201255798,1.0,1.0,0.0,1.0,-2.8927924633026123,2.892785787582397,6.730886525474489e-06,2.235583066940308,0.887941837310791,0.887941837310791,0.0,190.72325134277344,194.0,34514.125,-0.0,2324.02978515625,1.0,283.1499938964844,285.5501403808594,293.4753723144531,295.7494812011719,293.1499938964844,293.1499938964844,283.1499938964844,32778.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174750208854675,1.0,0.0,0.0,3.435955762863159,3.4359772205352783,7.877500820541172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.103515625,0.0,1285.1240234375,1895.4371337890625,0.0,2632.193359375,0.8524766564369202,1.0,0.0,3.0,1.0,0.0
12419760,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970031738281,0.6925442814826965,0.2440767884254455,0.2246085554361343,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8466537594795227,0.4567149877548218,0.4367285668849945,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.953587293624878,0.6432420015335083,0.45151087641716,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.7658835649490356,0.3347130119800567,0.3218864202499389,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970642089844,0.6579261422157288,0.2100931853055954,0.9697051644325256,286.3969116210937,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,298.10809326171875,286.3965759277344,1.0,0.5801068544387817,1.0,1.0,0.0,1.0,-2.8869128227233887,2.886906147003174,6.7036030486633535e-06,2.2310614585876465,0.8851047158241272,0.8851047158241272,0.0,192.49539184570312,182.0,34279.30859375,-0.0,2322.39892578125,1.0,283.1499938964844,285.5527038574219,293.4525146484375,295.71197509765625,293.1499938964844,293.1499938964844,283.1499938964844,32499.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815643310546875,1.0,0.0,0.0,3.4093942642211914,3.4094154834747314,7.756178206363984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.7060546875,0.0,1257.1297607421875,1895.4371337890625,0.0,2615.25634765625,0.8432961702346802,1.0,0.0,3.0,1.0,0.0
12419820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.6922925710678101,0.2432481199502945,0.2238460630178451,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.846562385559082,0.4554708302021026,0.4355432987213135,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.9539570808410645,0.6423985958099365,0.4509206116199493,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.7658590078353882,0.333882600069046,0.3210904002189636,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.6576827764511108,0.2093610167503357,0.9663491249084472,286.400146484375,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,298.1030578613281,286.4000549316406,1.0,0.5782626271247864,1.0,1.0,0.0,1.0,-2.8788747787475586,2.878868103027344,6.666439730906859e-06,2.224900722503662,0.881633460521698,0.881633460521698,0.0,191.53819274902344,182.0,33940.03515625,-0.0,2303.572021484375,1.0,283.1499938964844,285.56219482421875,293.42633056640625,295.6661682128906,293.1499938964844,293.1499938964844,283.1499938964844,31877.05078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133048415184021,1.0,0.0,0.0,3.361771821975708,3.3617923259735107,7.541013928857865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.2822265625,0.0,1207.1080322265625,1895.4371337890625,0.0,2593.659912109375,0.8346285820007324,1.0,0.0,3.0,1.0,0.0
12419880,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.6931288242340088,0.2425954788923263,0.2232004106044769,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.8476491570472717,0.4544827342033386,0.4345563352108001,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984375,0.955723226070404,0.6417112350463867,0.4504081010818481,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39849853515625,0.766918420791626,0.3332171738147735,0.3204051256179809,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985900878906,0.6584150195121765,0.208777830004692,0.9634431004524232,286.3984680175781,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,298.0992736816406,286.3981628417969,1.0,0.5761706233024597,1.0,1.0,0.0,1.0,-2.871980905532837,2.871974229812622,6.6345915001875255e-06,2.2195911407470703,0.8785789012908936,0.8785789012908936,0.0,189.571029663086,170.0,33707.31640625,-0.0,2281.885009765625,1.0,283.1499938964844,285.5649719238281,293.4061279296875,295.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,31624.05078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113464713096619,1.0,0.0,0.0,3.3353271484375,3.3353476524353027,7.422842145388131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.81982421875,0.0,1180.53076171875,1895.4371337890625,0.0,2575.598388671875,0.825497031211853,1.0,0.0,3.0,1.0,0.0
12419940,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.6972485780715942,0.2411220967769622,0.221646174788475,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.852635383605957,0.4522216618061065,0.4321959018707275,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.96272075176239,0.6400980353355408,0.4491280317306518,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.7716659307479858,0.3316820859909057,0.318724125623703,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.662089467048645,0.2074447274208068,0.9563258290290833,286.4022827148437,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,298.0914001464844,286.4020690917969,1.0,0.5698620080947876,1.0,1.0,0.0,1.0,-2.855163335800171,2.855156898498535,6.557172127941158e-06,2.206617832183838,0.870902955532074,0.870902955532074,0.0,182.70025634765625,158.0,33088.9296875,-0.0,2219.2861328125,1.0,283.1499938964844,285.57940673828125,293.3587646484375,295.5476989746094,293.1499938964844,293.1499938964844,283.1499938964844,30727.818359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063555955886841,1.0,0.0,0.0,3.25437593460083,3.2543954849243164,7.06689718299458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.0908203125,0.0,1100.780029296875,1895.4371337890625,0.0,2529.67333984375,0.8061366677284241,1.0,0.0,3.0,1.0,0.0
12420000,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40234375,0.6972485780715942,0.2411220967769622,0.221646174788475,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.852635383605957,0.4522216618061065,0.4321959018707275,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022827148437,0.96272075176239,0.6400980353355408,0.4491280317306518,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023132324219,0.7716659307479858,0.3316820859909057,0.318724125623703,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.662089467048645,0.2074447274208068,0.9563258290290833,286.4022827148437,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,298.0914001464844,286.4020690917969,1.0,0.5698620080947876,1.0,1.0,0.0,1.0,-2.855163335800171,2.855156898498535,6.557172127941158e-06,2.206617832183838,0.870902955532074,0.870902955532074,0.0,182.70025634765625,158.0,33088.9296875,-0.0,2219.2861328125,1.0,283.1499938964844,285.57940673828125,293.3587646484375,295.5476989746094,293.1499938964844,293.1499938964844,283.1499938964844,30727.818359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063555955886841,1.0,0.0,0.0,3.25437593460083,3.2543954849243164,7.06689718299458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.0908203125,0.0,1100.780029296875,1895.4371337890625,0.0,2529.67333984375,0.8061366677284241,1.0,0.0,3.0,1.0,0.0
12420060,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.7037169337272644,0.2396608889102935,0.2200248688459396,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.8603941798210144,0.4499440193176269,0.429735779762268,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.9724343419075012,0.6384198665618896,0.4477404057979584,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.7789667844772339,0.330123096704483,0.3169360756874084,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.6679775714874268,0.2061103284358978,0.9488004446029664,286.4089660644531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,298.0845031738281,286.40887451171875,1.0,0.562134325504303,1.0,1.0,0.0,1.0,-2.8373968601226807,2.837390422821045,6.47584374746657e-06,2.1928975582122803,0.8621463179588318,0.8621463179588318,0.0,173.71087646484375,146.0,32430.810546875,-0.0,2145.513671875,1.0,283.1499938964844,285.59649658203125,293.3099060058594,295.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,29817.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007899522781372,1.0,0.0,0.0,3.167088747024536,3.167107343673706,6.692891361126385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.96337890625,0.0,1019.206787109375,1895.4371337890625,0.0,2478.649658203125,0.7853466868400574,1.0,0.0,3.0,1.0,0.0
12420120,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.7037169337272644,0.2396608889102935,0.2200248688459396,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.8603941798210144,0.4499440193176269,0.429735779762268,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.9724343419075012,0.6384198665618896,0.4477404057979584,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.7789667844772339,0.330123096704483,0.3169360756874084,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.6679775714874268,0.2061103284358978,0.9488004446029664,286.4089660644531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,298.0845031738281,286.40887451171875,1.0,0.562134325504303,1.0,1.0,0.0,1.0,-2.8373968601226807,2.837390422821045,6.47584374746657e-06,2.1928975582122803,0.8621463179588318,0.8621463179588318,0.0,173.71087646484375,146.0,32430.810546875,-0.0,2145.513671875,1.0,283.1499938964844,285.59649658203125,293.3099060058594,295.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,29817.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007899522781372,1.0,0.0,0.0,3.167088747024536,3.167107343673706,6.692891361126385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.96337890625,0.0,1019.206787109375,1895.4371337890625,0.0,2478.649658203125,0.7853466868400574,1.0,0.0,3.0,1.0,0.0
12420180,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.711961030960083,0.2382061630487442,0.2183670103549957,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8705279231071472,0.4476513564586639,0.4272153377532959,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.983619511127472,0.6366714239120483,0.4462719857692718,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7883914113044739,0.3285425901412964,0.3150814771652221,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.67574143409729,0.2047783583402633,0.9410646557807922,286.4185791015625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,298.0784912109375,286.4185791015625,1.0,0.5535435676574707,1.0,1.0,0.0,1.0,-2.8190839290618896,2.819077491760254,6.392531304300064e-06,2.178748369216919,0.8523246049880981,0.8523246049880981,0.0,163.5377197265625,134.0,31734.423828125,-0.0,2066.00830078125,1.0,283.1499938964844,285.61639404296875,293.2589111328125,295.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,28899.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946960926055908,1.0,0.0,0.0,3.073721408843994,3.073739051818848,6.304088628894533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.43603515625,0.0,936.8269653320312,1895.4371337890625,0.0,2423.035400390625,0.7631962895393372,1.0,0.0,3.0,1.0,0.0
