time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420240,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.711961030960083,0.2382061630487442,0.2183670103549957,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.8705279231071472,0.4476513564586639,0.4272153377532959,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185791015625,0.983619511127472,0.6366714239120483,0.4462719857692718,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4185485839844,0.7883914113044739,0.3285425901412964,0.3150814771652221,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.67574143409729,0.2047783583402633,0.9410646557807922,286.4185791015625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,298.0784912109375,286.4185791015625,1.0,0.5535435676574707,1.0,1.0,0.0,1.0,-2.8190839290618896,2.819077491760254,6.392531304300064e-06,2.178748369216919,0.8523246049880981,0.8523246049880981,0.0,163.5377197265625,134.0,31734.423828125,-0.0,2066.00830078125,1.0,283.1499938964844,285.61639404296875,293.2589111328125,295.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,28899.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946960926055908,1.0,0.0,0.0,3.073721408843994,3.073739051818848,6.304088628894533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.43603515625,0.0,936.8269653320312,1895.4371337890625,0.0,2423.035400390625,0.7631962895393372,1.0,0.0,3.0,1.0,0.0
12420300,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.7164829969406128,0.2374799847602844,0.2175276130437851,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275207519531,0.8764548897743225,0.4465000629425049,0.425937294960022,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9894761443138124,0.6357740163803101,0.4455094635486603,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42742919921875,0.7938458919525146,0.3277445435523987,0.3141345083713531,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.680292010307312,0.2041130065917968,0.9371461272239684,286.427490234375,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,298.0758056640625,286.42791748046875,1.0,0.5490267276763916,1.0,1.0,0.0,1.0,-2.809774875640869,2.8097684383392334,6.350383500830503e-06,2.1715540885925293,0.8470668196678162,0.8470668196678162,0.0,158.18399047851562,134.0,31341.83203125,-0.0,2025.0897216796875,1.0,283.1499938964844,285.6307983398437,293.2322692871094,295.318359375,293.1499938964844,293.1499938964844,283.1499938964844,28293.169921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914193272590637,1.0,0.0,0.0,3.017177104949951,3.0171940326690674,6.07428148668987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.44873046875,0.0,888.8378295898438,1895.4371337890625,0.0,2393.2470703125,0.7525402307510376,1.0,0.0,3.0,1.0,0.0
12420360,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314270019531,0.7212733626365662,0.2367535382509231,0.2166872322559356,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315185546875,0.8829858899116516,0.4453448355197906,0.4246554970741272,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.995403528213501,0.6348627805709839,0.4447391629219055,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4314880371094,0.7998068928718567,0.3269408345222473,0.3131808638572693,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.6853058934211731,0.2034473717212677,0.9332141876220704,286.4315185546875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,298.0733337402344,286.43170166015625,1.0,0.5443981885910034,1.0,1.0,0.0,1.0,-2.800426721572876,2.80042052268982,6.3081984080781695e-06,2.164329290390014,0.8414829969406128,0.8414829969406128,0.0,152.70529174804688,122.0,31001.3515625,-0.0,1983.766357421875,1.0,283.1499938964844,285.6394958496094,293.2056579589844,295.2710266113281,293.1499938964844,293.1499938964844,283.1499938964844,27975.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880421876907349,1.0,0.0,0.0,2.9744553565979004,2.974472045898437,5.903482360736234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.65576171875,0.0,854.530029296875,1895.4371337890625,0.0,2362.637939453125,0.739736020565033,1.0,0.0,3.0,1.0,0.0
12420420,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7296980619430542,0.2352610528469085,0.2150451093912124,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.894890546798706,0.4429869353771209,0.4221245348453522,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.9990000128746032,0.6338469386100769,0.4333603382110595,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.8104552626609802,0.3252807855606079,0.3113012611865997,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.6943541765213013,0.202078178524971,0.9255483150482178,286.4429626464844,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,298.0697631835937,286.4425048828125,1.0,0.5342995524406433,1.0,1.0,0.0,1.0,-2.770493507385254,2.7704873085021973,6.1741120589431375e-06,2.1412172317504883,0.8295924067497253,0.8295924067497253,0.0,142.91798400878906,110.0,30167.96484375,-0.0,1889.675048828125,1.0,283.1499938964844,285.66192626953125,293.1497497558594,295.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,27050.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807289958000183,1.0,0.0,0.0,2.869337320327759,2.8693530559539795,5.493594130712154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.5849609375,0.0,773.0776977539062,1895.4371337890625,0.0,2296.687744140625,0.7149887084960938,1.0,0.0,3.0,1.0,0.0
12420480,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7296980619430542,0.2352610528469085,0.2150451093912124,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429626464844,0.894890546798706,0.4429869353771209,0.4221245348453522,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44293212890625,0.9990000128746032,0.6338469386100769,0.4333603382110595,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.8104552626609802,0.3252807855606079,0.3113012611865997,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.6943541765213013,0.202078178524971,0.9255483150482178,286.4429626464844,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,298.0697631835937,286.4425048828125,1.0,0.5342995524406433,1.0,1.0,0.0,1.0,-2.770493507385254,2.7704873085021973,6.1741120589431375e-06,2.1412172317504883,0.8295924067497253,0.8295924067497253,0.0,142.91798400878906,110.0,30167.96484375,-0.0,1889.675048828125,1.0,283.1499938964844,285.66192626953125,293.1497497558594,295.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,27050.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807289958000183,1.0,0.0,0.0,2.869337320327759,2.8693530559539795,5.493594130712154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.5849609375,0.0,773.0776977539062,1895.4371337890625,0.0,2296.687744140625,0.7149887084960938,1.0,0.0,3.0,1.0,0.0
12420540,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.7383321523666382,0.2336912751197815,0.2133521288633346,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.9073360562324524,0.4405348002910614,0.4195270240306854,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.9990000128746032,0.636289119720459,0.4138884246349334,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.8207882046699524,0.323529839515686,0.3093558251857757,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4492492675781,0.703635036945343,0.2006471157073974,0.9176884293556212,286.44921875,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,298.0740051269531,286.4489440917969,1.0,0.5228707790374756,1.0,1.0,0.0,1.0,-2.729944944381714,2.7299389839172363,5.995056199026294e-06,2.1100423336029053,0.816521167755127,0.816521167755127,0.0,133.3596954345703,98.0,29235.115234375,-0.0,1782.756103515625,1.0,283.1499938964844,285.6821594238281,293.0892028808594,295.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,26131.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721568942070007,1.0,0.0,0.0,2.7580156326293945,2.75803017616272,5.07559263951407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.6376953125,0.0,692.9853515625,1895.4371337890625,0.0,2220.015625,0.6889031529426575,1.0,0.0,3.0,1.0,0.0
12420600,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.7383321523666382,0.2336912751197815,0.2133521288633346,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.9073360562324524,0.4405348002910614,0.4195270240306854,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491882324219,0.9990000128746032,0.636289119720459,0.4138884246349334,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.8207882046699524,0.323529839515686,0.3093558251857757,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4492492675781,0.703635036945343,0.2006471157073974,0.9176884293556212,286.44921875,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,298.0740051269531,286.4489440917969,1.0,0.5228707790374756,1.0,1.0,0.0,1.0,-2.729944944381714,2.7299389839172363,5.995056199026294e-06,2.1100423336029053,0.816521167755127,0.816521167755127,0.0,133.3596954345703,98.0,29235.115234375,-0.0,1782.756103515625,1.0,283.1499938964844,285.6821594238281,293.0892028808594,295.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,26131.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721568942070007,1.0,0.0,0.0,2.7580156326293945,2.75803017616272,5.07559263951407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.6376953125,0.0,692.9853515625,1895.4371337890625,0.0,2220.015625,0.6889031529426575,1.0,0.0,3.0,1.0,0.0
12420660,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.748991847038269,0.2320857644081115,0.2116028368473053,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.9237741827964784,0.4380287826061249,0.4168528318405151,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.9990000128746032,0.6412554383277893,0.3922263085842132,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.8329306244850159,0.3217231333255768,0.3073336780071258,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.7145915031433105,0.1992015987634658,0.9096274375915528,286.4584045410156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,298.0912780761719,286.4582824707031,1.0,0.5105412006378174,1.0,1.0,0.0,1.0,-2.6864819526672363,2.686476230621338,5.805604814668186e-06,2.076411247253418,0.8023777008056641,0.8023777008056641,0.0,123.2373504638672,101.0,28253.564453125,-0.0,1671.7564697265625,1.0,283.1499938964844,285.7055969238281,293.0264892578125,294.9326171875,293.1499938964844,293.1499938964844,283.1499938964844,25210.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621880769729614,1.0,0.0,0.0,2.6405398845672607,2.640553474426269,4.652418965633842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.3349609375,0.0,614.9580688476562,1895.4371337890625,0.0,2131.7919921875,0.6614949107170105,1.0,0.0,3.0,1.0,0.0
12420720,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.748991847038269,0.2320857644081115,0.2116028368473053,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.9237741827964784,0.4380287826061249,0.4168528318405151,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.9990000128746032,0.6412554383277893,0.3922263085842132,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.8329306244850159,0.3217231333255768,0.3073336780071258,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.7145915031433105,0.1992015987634658,0.9096274375915528,286.4584045410156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,298.0912780761719,286.4582824707031,1.0,0.5105412006378174,1.0,1.0,0.0,1.0,-2.6864819526672363,2.686476230621338,5.805604814668186e-06,2.076411247253418,0.8023777008056641,0.8023777008056641,0.0,123.2373504638672,101.0,28253.564453125,-0.0,1671.7564697265625,1.0,283.1499938964844,285.7055969238281,293.0264892578125,294.9326171875,293.1499938964844,293.1499938964844,283.1499938964844,25210.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621880769729614,1.0,0.0,0.0,2.6405398845672607,2.640553474426269,4.652418965633842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.3349609375,0.0,614.9580688476562,1895.4371337890625,0.0,2131.7919921875,0.6614949107170105,1.0,0.0,3.0,1.0,0.0
12420780,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.7552909255027771,0.2304949015378952,0.2099902033805847,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.9337279200553894,0.4355347454547882,0.4143129587173462,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.9990000128746032,0.6467376351356506,0.3792495429515838,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791259765625,0.840122401714325,0.3199152946472168,0.3054379522800445,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.7204986810684204,0.1978109627962112,0.9024136662483216,286.4792175292969,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,298.1158142089844,286.4799499511719,1.0,0.5028082132339478,1.0,1.0,0.0,1.0,-2.654933214187622,2.654927492141724,5.669518941431306e-06,2.0517704486846924,0.7873618602752686,0.7873618602752686,0.0,117.20089721679688,104.0,27303.501953125,-0.0,1599.171875,1.0,283.1499938964844,285.7389831542969,292.9638366699219,294.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,24275.115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511215209960938,1.0,0.0,0.0,2.517284393310547,2.5172972679138184,4.228223815516685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.1220703125,0.0,539.8349609375,1895.4371337890625,0.0,2035.1617431640625,0.6328458786010742,1.0,0.0,3.0,1.0,0.0
12420840,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.7552909255027771,0.2304949015378952,0.2099902033805847,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.479248046875,0.9337279200553894,0.4355347454547882,0.4143129587173462,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.9990000128746032,0.6467376351356506,0.3792495429515838,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791259765625,0.840122401714325,0.3199152946472168,0.3054379522800445,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.7204986810684204,0.1978109627962112,0.9024136662483216,286.4792175292969,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,298.1158142089844,286.4799499511719,1.0,0.5028082132339478,1.0,1.0,0.0,1.0,-2.654933214187622,2.654927492141724,5.669518941431306e-06,2.0517704486846924,0.7873618602752686,0.7873618602752686,0.0,117.20089721679688,104.0,27303.501953125,-0.0,1599.171875,1.0,283.1499938964844,285.7389831542969,292.9638366699219,294.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,24275.115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511215209960938,1.0,0.0,0.0,2.517284393310547,2.5172972679138184,4.228223815516685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.1220703125,0.0,539.8349609375,1895.4371337890625,0.0,2035.1617431640625,0.6328458786010742,1.0,0.0,3.0,1.0,0.0
12420900,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980163574219,0.7568763494491577,0.2297069728374481,0.2092282176017761,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986267089844,0.9363089203834534,0.4343072474002838,0.4130964875221252,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4987487792969,0.9990000128746032,0.6489489674568176,0.3754481971263885,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4983825683594,0.8420100212097168,0.3190162181854248,0.3045336902141571,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.721943736076355,0.1971330642700195,0.8990907669067383,286.49853515625,287.6159973144531,292.0,289.989501953125,292.0015563964844,298.1252136230469,286.50006103515625,1.0,0.5000882744789124,1.0,1.0,0.0,1.0,-2.642904281616211,2.6428985595703125,5.618139311991399e-06,2.0424153804779053,0.7796486616134644,0.7796486616134644,0.0,115.3694076538086,104.0,26802.63671875,-0.0,1574.0252685546875,1.0,283.1499938964844,285.763671875,292.932861328125,294.749755859375,293.1499938964844,293.1499938964844,283.1499938964844,23650.96875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453732490539551,1.0,0.0,0.0,2.44631290435791,2.4463250637054443,3.9931663309289444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.66357421875,0.0,499.0877685546875,1895.4371337890625,0.0,1985.5589599609373,0.6190455555915833,1.0,0.0,3.0,1.0,0.0
12420960,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.7576450705528259,0.2289246469736099,0.2084934115409851,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.9376705288887024,0.4330947399139404,0.4119185209274292,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.514404296875,0.9990000128746032,0.6507784724235535,0.3729688227176666,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140991210937,0.8430079221725464,0.3181214928627014,0.3036562502384186,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136108398437,0.7226389646530151,0.1964618116617202,0.8959091901779175,286.51422119140625,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,298.1322631835937,286.5155639648437,1.0,0.4979751408100128,1.0,1.0,0.0,1.0,-2.632745742797852,2.632740259170532,5.574939223151887e-06,2.034518480300904,0.7717024087905884,0.7717024087905884,0.0,114.1023406982422,107.0,26372.259765625,-0.0,1554.2052001953125,1.0,283.1499938964844,285.7834167480469,292.90283203125,294.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,23314.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396181225776672,1.0,0.0,0.0,2.389270782470703,2.389282464981079,3.809115298736289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.66943359375,0.0,468.672119140625,1895.4371337890625,0.0,1936.3275146484373,0.6031787991523743,1.0,0.0,3.0,1.0,0.0
12421020,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.7576079368591309,0.2279345840215683,0.2075792253017425,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458068847656,0.9379130601882936,0.4315669238567352,0.4104496836662292,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54595947265625,0.9990000128746032,0.652617335319519,0.3713891506195068,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455017089844,0.8431752324104309,0.3169857561588287,0.302559494972229,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447998046875,0.7226014733314514,0.1956081390380859,0.8919664621353149,286.54571533203125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,298.1380615234375,286.54766845703125,1.0,0.4959888458251953,1.0,1.0,0.0,1.0,-2.621925115585327,2.621919631958008,5.529115696845111e-06,2.0261118412017822,0.761443555355072,0.761443555355072,0.0,113.14679718017578,107.0,25745.64453125,-0.0,1535.0059814453125,1.0,283.1499938964844,285.8198547363281,292.8634033203125,294.6158752441406,293.1499938964844,293.1499938964844,283.1499938964844,22565.658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321088910102844,1.0,0.0,0.0,2.299399137496948,2.299410343170166,3.527947569637036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.9228515625,0.0,422.333251953125,1895.4371337890625,0.0,1872.7728271484373,0.5851314067840576,1.0,0.0,3.0,1.0,0.0
12421080,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.7571706771850586,0.2273811399936676,0.20708067715168,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606384277344,0.937435746192932,0.4307157099246979,0.4096457660198211,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.9990000128746032,0.6534208059310913,0.3711523115634918,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.842814028263092,0.3163498044013977,0.3019581139087677,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597229003906,0.7221985459327698,0.195127859711647,0.8898069262504578,286.560546875,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,298.1399230957031,286.5623779296875,1.0,0.4951691031455993,1.0,1.0,0.0,1.0,-2.6167564392089844,2.616750955581665,5.507299192686332e-06,2.022099018096924,0.7555275559425354,0.7555275559425354,0.0,112.88008880615234,110.0,25435.314453125,-0.0,1526.7310791015625,1.0,283.1499938964844,285.8368835449219,292.8416442871094,294.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,22323.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278909683227539,1.0,0.0,0.0,2.2574970722198486,2.257507801055908,3.400539014819515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.884765625,0.0,402.3150024414063,1895.4371337890625,0.0,1837.427734375,0.572722315788269,1.0,0.0,3.0,1.0,0.0
12421140,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161499023437,0.7547104954719543,0.2258694767951965,0.2057374864816665,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6169738769531,0.9342502355575562,0.4283941388130188,0.4074718356132507,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.9990000128746032,0.6549150943756104,0.3724496364593506,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.8404468894004822,0.3146060407161712,0.3003292083740234,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158447265625,0.7199076414108276,0.1937944144010543,0.8839300274848938,286.61688232421875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,298.1406555175781,286.619140625,1.0,0.493774801492691,1.0,1.0,0.0,1.0,-2.605066537857056,2.6050612926483154,5.458134182845242e-06,2.013031244277954,0.7389600276947021,0.7389600276947021,0.0,112.94619750976562,113.0,24479.3984375,-0.0,1511.0946044921875,1.0,283.1499938964844,285.8982849121094,292.7788391113281,294.4549865722656,293.1499938964844,293.1499938964844,283.1499938964844,21302.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157987952232361,1.0,0.0,0.0,2.123141288757324,2.1231510639190674,3.007815507771739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.7109375,0.0,341.4473876953125,1895.4371337890625,0.0,1737.5947265625,0.5447415113449097,1.0,0.0,3.0,1.0,0.0
12421200,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161499023437,0.7547104954719543,0.2258694767951965,0.2057374864816665,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6169738769531,0.9342502355575562,0.4283941388130188,0.4074718356132507,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.9990000128746032,0.6549150943756104,0.3724496364593506,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.8404468894004822,0.3146060407161712,0.3003292083740234,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158447265625,0.7199076414108276,0.1937944144010543,0.8839300274848938,286.61688232421875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,298.1406555175781,286.619140625,1.0,0.493774801492691,1.0,1.0,0.0,1.0,-2.605066537857056,2.6050612926483154,5.458134182845242e-06,2.013031244277954,0.7389600276947021,0.7389600276947021,0.0,112.94619750976562,113.0,24479.3984375,-0.0,1511.0946044921875,1.0,283.1499938964844,285.8982849121094,292.7788391113281,294.4549865722656,293.1499938964844,293.1499938964844,283.1499938964844,21302.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157987952232361,1.0,0.0,0.0,2.123141288757324,2.1231510639190674,3.007815507771739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.7109375,0.0,341.4473876953125,1895.4371337890625,0.0,1737.5947265625,0.5447415113449097,1.0,0.0,3.0,1.0,0.0
12421260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7508768439292908,0.224334642291069,0.2044220268726349,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9289577603340148,0.4260557889938354,0.4053384363651275,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.9990000128746032,0.6553972363471985,0.3759533166885376,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625671386719,0.8365724682807922,0.312838613986969,0.2987280488014221,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.7162407040596008,0.1924207210540771,0.8780873417854309,286.66278076171875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,298.1357116699219,286.6648254394531,1.0,0.4933541417121887,1.0,1.0,0.0,1.0,-2.5961859226226807,2.5961806774139404,5.420962224889081e-06,2.006157636642456,0.721710741519928,0.721710741519928,0.0,113.9240951538086,116.0,23638.310546875,-0.0,1503.400634765625,1.0,283.1499938964844,285.94805908203125,292.71807861328125,294.3428039550781,293.1499938964844,293.1499938964844,283.1499938964844,20828.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038931250572205,1.0,0.0,0.0,2.014009714126587,2.0140187740325928,2.706552777453908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.796875,0.0,298.30810546875,1895.4371337890625,0.0,1641.6116943359375,0.5206975340843201,1.0,0.0,3.0,1.0,0.0
12421320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7508768439292908,0.224334642291069,0.2044220268726349,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9289577603340148,0.4260557889938354,0.4053384363651275,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.9990000128746032,0.6553972363471985,0.3759533166885376,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625671386719,0.8365724682807922,0.312838613986969,0.2987280488014221,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.7162407040596008,0.1924207210540771,0.8780873417854309,286.66278076171875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,298.1357116699219,286.6648254394531,1.0,0.4933541417121887,1.0,1.0,0.0,1.0,-2.5961859226226807,2.5961806774139404,5.420962224889081e-06,2.006157636642456,0.721710741519928,0.721710741519928,0.0,113.9240951538086,116.0,23638.310546875,-0.0,1503.400634765625,1.0,283.1499938964844,285.94805908203125,292.71807861328125,294.3428039550781,293.1499938964844,293.1499938964844,283.1499938964844,20828.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038931250572205,1.0,0.0,0.0,2.014009714126587,2.0140187740325928,2.706552777453908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.796875,0.0,298.30810546875,1895.4371337890625,0.0,1641.6116943359375,0.5206975340843201,1.0,0.0,3.0,1.0,0.0
12421380,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.7460850477218628,0.2227425426244735,0.2030804604291916,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7058410644531,0.9221678376197816,0.4236559271812439,0.4031749367713928,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060241699219,0.9990000128746032,0.6549647450447083,0.3810589611530304,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.8316380977630615,0.3110105991363525,0.2970975041389465,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.711440920829773,0.1909774839878082,0.872063159942627,286.70574951171875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,298.12615966796875,286.7077331542969,1.0,0.4935886263847351,1.0,1.0,0.0,1.0,-2.5889103412628174,2.588904857635498,5.390627393353498e-06,2.000538825988769,0.7037953734397888,0.7037953734397888,0.0,115.56781768798828,119.0,22825.912109375,-0.0,1500.8453369140625,1.0,283.1499938964844,285.99432373046875,292.6575927734375,294.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,20577.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924172043800354,1.0,0.0,0.0,1.913084626197815,1.913093090057373,2.442090476506565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.9248046875,0.0,262.66943359375,1895.4371337890625,0.0,1551.432373046875,0.4989809393882751,1.0,0.0,3.0,1.0,0.0
12421440,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.7460850477218628,0.2227425426244735,0.2030804604291916,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7058410644531,0.9221678376197816,0.4236559271812439,0.4031749367713928,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060241699219,0.9990000128746032,0.6549647450447083,0.3810589611530304,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.8316380977630615,0.3110105991363525,0.2970975041389465,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.711440920829773,0.1909774839878082,0.872063159942627,286.70574951171875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,298.12615966796875,286.7077331542969,1.0,0.4935886263847351,1.0,1.0,0.0,1.0,-2.5889103412628174,2.588904857635498,5.390627393353498e-06,2.000538825988769,0.7037953734397888,0.7037953734397888,0.0,115.56781768798828,119.0,22825.912109375,-0.0,1500.8453369140625,1.0,283.1499938964844,285.99432373046875,292.6575927734375,294.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,20577.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924172043800354,1.0,0.0,0.0,1.913084626197815,1.913093090057373,2.442090476506565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.9248046875,0.0,262.66943359375,1895.4371337890625,0.0,1551.432373046875,0.4989809393882751,1.0,0.0,3.0,1.0,0.0
12421500,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265319824219,0.7434589266777039,0.221927210688591,0.202397733926773,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.727294921875,0.9184216260910034,0.4224346578121185,0.4020787179470062,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274780273437,0.9990000128746032,0.6544449925422668,0.3840433061122894,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269897460937,0.828903079032898,0.3100745379924774,0.2962674796581268,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.7086721062660217,0.1902300715446472,0.8689648509025574,286.7272033691406,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,298.1200561523437,286.729248046875,1.0,0.4938776791095733,1.0,1.0,0.0,1.0,-2.5856382846832275,2.585633039474488,5.377020443120273e-06,1.998015284538269,0.6945968270301819,0.6945968270301819,0.0,116.57453918457033,119.0,22421.8515625,-0.0,1500.876953125,1.0,283.1499938964844,286.0171813964844,292.62677001953125,294.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,20503.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867699027061462,1.0,0.0,0.0,1.864086627960205,1.864094853401184,2.318598575357101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.66064453125,0.0,246.6923065185547,1895.4371337890625,0.0,1507.94873046875,0.4886117577552795,1.0,0.0,3.0,1.0,0.0
12421560,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.7407345771789551,0.2211016863584518,0.2017082422971725,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7491760253906,0.9145489931106568,0.4212020337581634,0.4009742140769958,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493591308594,0.9990000128746032,0.6537409424781799,0.3872426152229309,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7488708496094,0.8260418176651001,0.3091258406639099,0.2954282164573669,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481384277344,0.7057095766067505,0.1894673258066177,0.8658108711242676,286.74908447265625,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,298.1133117675781,286.75115966796875,1.0,0.4942524135112762,1.0,1.0,0.0,1.0,-2.5825283527374268,2.5825231075286865,5.36410698259715e-06,1.99561870098114,0.6852432489395142,0.6852432489395142,0.0,117.67731475830078,122.0,22016.1015625,-0.0,1501.5478515625,1.0,283.1499938964844,286.040283203125,292.59539794921875,294.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,20451.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811165809631348,1.0,0.0,0.0,1.8155312538146973,1.8155392408370967,2.199382862499988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.31787109375,0.0,231.6428680419922,1895.4371337890625,0.0,1465.034912109375,0.4784427881240845,1.0,0.0,3.0,1.0,0.0
12421620,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7941589355469,0.7351210713386536,0.2194294482469558,0.2003149539232254,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.9067448377609252,0.4187134802341461,0.3987476527690887,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952575683594,0.9990000128746032,0.6518393754959106,0.3940998315811157,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.794677734375,0.8200563788414001,0.3071994185447693,0.2937274575233459,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.6994962692260742,0.1879051029682159,0.859362006187439,286.794921875,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,298.0984802246094,286.79718017578125,1.0,0.4951900541782379,1.0,1.0,0.0,1.0,-2.5766258239746094,2.57662034034729,5.339646577340318e-06,1.9910731315612795,0.6661058664321899,0.6661058664321899,0.0,120.10131072998048,125.0,21193.443359375,-0.0,1504.265625,1.0,283.1499938964844,286.0879821777344,292.5309143066406,294.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,20387.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695892214775085,1.0,0.0,0.0,1.7188308238983154,1.7188383340835571,1.971331613503935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.13037109375,0.0,203.8099670410156,1895.4371337890625,0.0,1379.52294921875,0.4584880173206329,1.0,0.0,3.0,1.0,0.0
12421680,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7941589355469,0.7351210713386536,0.2194294482469558,0.2003149539232254,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.9067448377609252,0.4187134802341461,0.3987476527690887,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952575683594,0.9990000128746032,0.6518393754959106,0.3940998315811157,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.794677734375,0.8200563788414001,0.3071994185447693,0.2937274575233459,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.6994962692260742,0.1879051029682159,0.859362006187439,286.794921875,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,298.0984802246094,286.79718017578125,1.0,0.4951900541782379,1.0,1.0,0.0,1.0,-2.5766258239746094,2.57662034034729,5.339646577340318e-06,1.9910731315612795,0.6661058664321899,0.6661058664321899,0.0,120.10131072998048,125.0,21193.443359375,-0.0,1504.265625,1.0,283.1499938964844,286.0879821777344,292.5309143066406,294.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,20387.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695892214775085,1.0,0.0,0.0,1.7188308238983154,1.7188383340835571,1.971331613503935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.13037109375,0.0,203.8099670410156,1895.4371337890625,0.0,1379.52294921875,0.4584880173206329,1.0,0.0,3.0,1.0,0.0
12421740,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.7294166088104248,0.2177417278289795,0.1989117562770843,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.8992477655410767,0.4162093102931976,0.3965097665786743,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.9990000128746032,0.6493410468101501,0.4013504087924957,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.8138152956962585,0.3052469789981842,0.2920063138008117,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.6930806636810303,0.1863080412149429,0.8527743220329285,286.84442138671875,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,298.082763671875,286.84686279296875,1.0,0.4963022768497467,1.0,1.0,0.0,1.0,-2.570979118347168,2.570973873138428,5.316306214808719e-06,1.9867280721664429,0.6464398503303528,0.6464398503303528,0.0,122.73532104492188,128.0,20350.404296875,-0.0,1508.2296142578125,1.0,283.1499938964844,286.138427734375,292.4645080566406,293.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,20345.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574901342391968,1.0,0.0,0.0,1.6220154762268066,1.62202250957489,1.755510368184332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.1689453125,0.0,178.5555877685547,1895.4371337890625,0.0,1292.792724609375,0.4388932287693023,1.0,0.0,3.0,1.0,0.0
12421800,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.7294166088104248,0.2177417278289795,0.1989117562770843,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445129394531,0.8992477655410767,0.4162093102931976,0.3965097665786743,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.9990000128746032,0.6493410468101501,0.4013504087924957,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441467285156,0.8138152956962585,0.3052469789981842,0.2920063138008117,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.6930806636810303,0.1863080412149429,0.8527743220329285,286.84442138671875,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,298.082763671875,286.84686279296875,1.0,0.4963022768497467,1.0,1.0,0.0,1.0,-2.570979118347168,2.570973873138428,5.316306214808719e-06,1.9867280721664429,0.6464398503303528,0.6464398503303528,0.0,122.73532104492188,128.0,20350.404296875,-0.0,1508.2296142578125,1.0,283.1499938964844,286.138427734375,292.4645080566406,293.8937683105469,293.1499938964844,293.1499938964844,283.1499938964844,20345.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574901342391968,1.0,0.0,0.0,1.6220154762268066,1.62202250957489,1.755510368184332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.1689453125,0.0,178.5555877685547,1895.4371337890625,0.0,1292.792724609375,0.4388932287693023,1.0,0.0,3.0,1.0,0.0
12421860,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.7236945033073425,0.2160505801439285,0.1975078880786895,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8918495178222656,0.4137050211429596,0.3942733705043793,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.9990000128746032,0.6462941765785217,0.4088003933429718,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8073429465293884,0.3032815456390381,0.2902751863002777,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.6866310238838196,0.1846921294927597,0.8461090326309204,286.8980407714844,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,298.0672302246094,286.90069580078125,1.0,0.4975237846374511,1.0,1.0,0.0,1.0,-2.565467834472656,2.565462589263916,5.293578396958765e-06,1.982488751411438,0.6263039112091064,0.6263039112091064,0.0,125.50579833984376,116.0,19484.595703125,-0.0,1512.949462890625,1.0,283.1499938964844,286.1920471191406,292.3969116210937,293.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20301.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445910930633545,1.0,0.0,0.0,1.5250308513641355,1.5250375270843506,1.5518531881753006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.58154296875,0.0,155.6444549560547,1895.4371337890625,0.0,1203.949462890625,0.4196507632732391,1.0,0.0,3.0,1.0,0.0
12421920,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.7236945033073425,0.2160505801439285,0.1975078880786895,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8918495178222656,0.4137050211429596,0.3942733705043793,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.9990000128746032,0.6462941765785217,0.4088003933429718,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8073429465293884,0.3032815456390381,0.2902751863002777,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.6866310238838196,0.1846921294927597,0.8461090326309204,286.8980407714844,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,298.0672302246094,286.90069580078125,1.0,0.4975237846374511,1.0,1.0,0.0,1.0,-2.565467834472656,2.565462589263916,5.293578396958765e-06,1.982488751411438,0.6263039112091064,0.6263039112091064,0.0,125.50579833984376,116.0,19484.595703125,-0.0,1512.949462890625,1.0,283.1499938964844,286.1920471191406,292.3969116210937,293.77471923828125,293.1499938964844,293.1499938964844,283.1499938964844,20301.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445910930633545,1.0,0.0,0.0,1.5250308513641355,1.5250375270843506,1.5518531881753006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.58154296875,0.0,155.6444549560547,1895.4371337890625,0.0,1203.949462890625,0.4196507632732391,1.0,0.0,3.0,1.0,0.0
12421980,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.7233082056045532,0.2143389284610748,0.1959427893161773,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8918866515159607,0.4111769497394562,0.3918684720993042,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.9990000128746032,0.643746018409729,0.4062575995922088,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.8072431683540344,0.3012817502021789,0.2883636355400085,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.6859724521636963,0.1830457746982574,0.8385844826698303,286.9488220214844,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,298.0563049316406,286.9510498046875,1.0,0.493509441614151,1.0,1.0,0.0,1.0,-2.5463223457336426,2.5463171005249023,5.215273631620221e-06,1.9678963422775269,0.6056326627731323,0.6056326627731323,0.0,123.84968566894533,104.0,18558.236328125,-0.0,1480.183349609375,1.0,283.1499938964844,286.2442321777344,292.3283386230469,293.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,20246.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307200789451599,1.0,0.0,0.0,1.4281489849090576,1.4281553030014038,1.360944708039824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.228515625,0.0,134.9764862060547,1895.4371337890625,0.0,1112.83935546875,0.4008508622646332,1.0,0.0,3.0,1.0,0.0
12422040,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.7233082056045532,0.2143389284610748,0.1959427893161773,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8918866515159607,0.4111769497394562,0.3918684720993042,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.9990000128746032,0.643746018409729,0.4062575995922088,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.8072431683540344,0.3012817502021789,0.2883636355400085,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.6859724521636963,0.1830457746982574,0.8385844826698303,286.9488220214844,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,298.0563049316406,286.9510498046875,1.0,0.493509441614151,1.0,1.0,0.0,1.0,-2.5463223457336426,2.5463171005249023,5.215273631620221e-06,1.9678963422775269,0.6056326627731323,0.6056326627731323,0.0,123.84968566894533,104.0,18558.236328125,-0.0,1480.183349609375,1.0,283.1499938964844,286.2442321777344,292.3283386230469,293.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,20246.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307200789451599,1.0,0.0,0.0,1.4281489849090576,1.4281553030014038,1.360944708039824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.228515625,0.0,134.9764862060547,1895.4371337890625,0.0,1112.83935546875,0.4008508622646332,1.0,0.0,3.0,1.0,0.0
