time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422100,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.724738597869873,0.2134813815355301,0.1951116472482681,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.8941531777381897,0.4099040329456329,0.3906095325946808,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6432575583457947,0.4019700288772583,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721374511719,0.8091554045677185,0.3002720773220062,0.2873497009277344,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.6873968839645386,0.1822224855422973,0.8345783352851868,286.9723815917969,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,298.0546569824219,286.9745483398437,1.0,0.4901734590530395,1.0,1.0,0.0,1.0,-2.5326318740844727,2.5326266288757324,5.159414740774082e-06,1.957346677780152,0.5950600504875183,0.5950600504875183,0.0,121.6916275024414,104.0,18076.939453125,-0.0,1452.818603515625,1.0,283.1499938964844,286.26934814453125,292.2934265136719,293.5893859863281,293.1499938964844,293.1499938964844,283.1499938964844,20214.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232922673225403,1.0,0.0,0.0,1.3797889947891235,1.3797950744628906,1.2703364404842432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.27734375,0.0,125.44664001464844,1895.4371337890625,0.0,1066.0338134765625,0.3916448056697845,1.0,0.0,3.0,1.0,0.0
12422160,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.7270225882530212,0.2126248478889465,0.1942594647407531,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8976166248321533,0.4086273610591888,0.3893239200115204,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.9990000128746032,0.6433466672897339,0.396164208650589,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.8120567202568054,0.2992580533027649,0.2863085567951202,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.6897585391998291,0.1814033538103103,0.8304780721664429,286.9955749511719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,298.05548095703125,286.9977111816406,1.0,0.4861349761486053,1.0,1.0,0.0,1.0,-2.5169131755828857,2.5169081687927246,5.095620508654974e-06,1.945215106010437,0.5843344926834106,0.5843344926834106,0.0,118.89524841308594,107.0,17587.396484375,-0.0,1420.3609619140625,1.0,283.1499938964844,286.2943115234375,292.2582397460937,293.525390625,293.1499938964844,293.1499938964844,283.1499938964844,20178.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154918670654297,1.0,0.0,0.0,1.3315871953964231,1.3315931558609009,1.183130535764576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.10888671875,0.0,116.44219207763672,1895.4371337890625,0.0,1018.431396484375,0.3825933635234833,1.0,0.0,3.0,1.0,0.0
12422220,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.7280319929122925,0.2114110141992569,0.1931057423353195,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325927734375,0.8994293808937073,0.4068053662776947,0.3875438570976257,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.9990000128746032,0.6439778804779053,0.3920446038246155,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.8134878277778625,0.2978111207485199,0.2848789989948272,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.6906936168670654,0.1802514791488647,0.8249725103378296,287.032470703125,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,298.05938720703125,287.03515625,1.0,0.4827680289745331,1.0,1.0,0.0,1.0,-2.500094413757324,2.500089406967163,5.027464339946164e-06,1.932057499885559,0.5686876773834229,0.5686876773834229,0.0,116.7377700805664,107.0,16893.37890625,-0.0,1389.599365234375,1.0,283.1499938964844,286.3326110839844,292.2076416015625,293.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,20114.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036173105239868,1.0,0.0,0.0,1.2627404928207395,1.2627462148666382,1.0639510605869873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.7783203125,0.0,104.39385223388672,1895.4371337890625,0.0,949.1290893554688,0.3698858320713043,1.0,0.0,3.0,1.0,0.0
12422280,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475158691406,0.7280172109603882,0.2109428197145462,0.1926726549863815,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8995637893676758,0.406102180480957,0.386868268251419,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.9990000128746032,0.6441806554794312,0.3911910355091095,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04815673828125,0.8135608434677124,0.2972512245178222,0.2843380868434906,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.6906169652938843,0.1798092126846313,0.8229200839996338,287.0484619140625,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,298.060791015625,287.05126953125,1.0,0.4817460179328918,1.0,1.0,0.0,1.0,-2.494619607925415,2.494614601135254,5.005436378269224e-06,1.9278037548065183,0.5625560283660889,0.5625560283660889,0.0,116.22794342041016,110.0,16625.763671875,-0.0,1380.4822998046875,1.0,283.1499938964844,286.3486022949219,292.1882019042969,293.39697265625,293.1499938964844,293.1499938964844,283.1499938964844,20084.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988243222236633,1.0,0.0,0.0,1.2362726926803589,1.2362782955169678,1.0198164090979844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.91748046875,0.0,100.00518035888672,1895.4371337890625,0.0,922.2747192382812,0.3650697469711303,1.0,0.0,3.0,1.0,0.0
12422340,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.7267079949378967,0.2092836648225784,0.1911710649728775,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10986328125,0.8982923030853271,0.4036158621311188,0.3845125734806061,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.9990000128746032,0.6444330215454102,0.3904125690460205,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.8123343586921692,0.2952600419521332,0.2824493646621704,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.6889808177947998,0.1782446801662445,0.8158342838287354,287.1097412109375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,298.0635681152344,287.11285400390625,1.0,0.4791728556156158,1.0,1.0,0.0,1.0,-2.4782631397247314,2.4782581329345703,4.939936388836941e-06,1.915103912353516,0.5404455065727234,0.5404455065727234,0.0,115.3882293701172,113.0,15677.130859375,-0.0,1356.3409423828125,1.0,283.1499938964844,286.4083557128906,292.1207275390625,293.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,19961.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811454653739929,1.0,0.0,0.0,1.143574595451355,1.1435799598693848,8.726146205617624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.16943359375,0.0,85.66303253173828,1895.4371337890625,0.0,829.1786499023438,0.3485403060913086,1.0,0.0,3.0,1.0,0.0
12422400,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1086730957031,0.7267079949378967,0.2092836648225784,0.1911710649728775,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10986328125,0.8982923030853271,0.4036158621311188,0.3845125734806061,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.9990000128746032,0.6444330215454102,0.3904125690460205,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.8123343586921692,0.2952600419521332,0.2824493646621704,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.6889808177947998,0.1782446801662445,0.8158342838287354,287.1097412109375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,298.0635681152344,287.11285400390625,1.0,0.4791728556156158,1.0,1.0,0.0,1.0,-2.4782631397247314,2.4782581329345703,4.939936388836941e-06,1.915103912353516,0.5404455065727234,0.5404455065727234,0.0,115.3882293701172,113.0,15677.130859375,-0.0,1356.3409423828125,1.0,283.1499938964844,286.4083557128906,292.1207275390625,293.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,19961.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811454653739929,1.0,0.0,0.0,1.143574595451355,1.1435799598693848,8.726146205617624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.16943359375,0.0,85.66303253173828,1895.4371337890625,0.0,829.1786499023438,0.3485403060913086,1.0,0.0,3.0,1.0,0.0
12422460,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745300292969,0.7238847613334656,0.2076381146907806,0.1897225528955459,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17578125,0.8949302434921265,0.401163250207901,0.3822311162948608,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761779785156,0.9990000128746032,0.6438219547271729,0.3923544585704803,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17529296875,0.8092819452285767,0.2932734489440918,0.2806085050106048,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.174072265625,0.685706615447998,0.1766895353794098,0.809005618095398,287.1756591796875,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,298.06219482421875,287.1789855957031,1.0,0.4778901636600494,1.0,1.0,0.0,1.0,-2.465696334838867,2.465691328048706,4.889938281849027e-06,1.905359506607056,0.5180336833000183,0.5180336833000183,0.0,115.72003936767578,116.0,14740.5009765625,-0.0,1342.084716796875,1.0,283.1499938964844,286.4708251953125,292.0558166503906,293.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,19815.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628612637519836,1.0,0.0,0.0,1.0543795824050903,1.0543845891952517,7.418010028459322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.623046875,0.0,73.31403350830078,1895.4371337890625,0.0,742.3286743164062,0.3331987857818603,1.0,0.0,3.0,1.0,0.0
12422520,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745300292969,0.7238847613334656,0.2076381146907806,0.1897225528955459,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17578125,0.8949302434921265,0.401163250207901,0.3822311162948608,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761779785156,0.9990000128746032,0.6438219547271729,0.3923544585704803,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17529296875,0.8092819452285767,0.2932734489440918,0.2806085050106048,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.174072265625,0.685706615447998,0.1766895353794098,0.809005618095398,287.1756591796875,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,298.06219482421875,287.1789855957031,1.0,0.4778901636600494,1.0,1.0,0.0,1.0,-2.465696334838867,2.465691328048706,4.889938281849027e-06,1.905359506607056,0.5180336833000183,0.5180336833000183,0.0,115.72003936767578,116.0,14740.5009765625,-0.0,1342.084716796875,1.0,283.1499938964844,286.4708251953125,292.0558166503906,293.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,19815.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628612637519836,1.0,0.0,0.0,1.0543795824050903,1.0543845891952517,7.418010028459322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.623046875,0.0,73.31403350830078,1895.4371337890625,0.0,742.3286743164062,0.3331987857818603,1.0,0.0,3.0,1.0,0.0
12422580,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.7200045585632324,0.2059967517852783,0.1883071362972259,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24420166015625,0.8901702761650085,0.3987321257591247,0.3800013661384582,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445983886719,0.9990000128746032,0.6423599720001221,0.3961728811264038,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.8048824071884155,0.2912802696228027,0.2787925899028778,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.6813263893127441,0.1751292794942855,0.8023045659065247,287.2440490722656,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,298.0570983886719,287.2474670410156,1.0,0.477498859167099,1.0,1.0,0.0,1.0,-2.4556703567504883,2.455665349960327,4.850259301747428e-06,1.8975975513458248,0.4953398406505584,0.4953398406505584,0.0,116.8679656982422,119.0,13822.8857421875,-0.0,1334.4925537109375,1.0,283.1499938964844,286.5346374511719,291.99267578125,293.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,19656.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441777110099792,1.0,0.0,0.0,0.9693783521652222,0.9693830609321594,6.270180819001325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.21728515625,0.0,62.80106735229492,1895.4371337890625,0.0,662.7423095703125,0.3191766440868377,1.0,0.0,3.0,1.0,0.0
12422640,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.7200045585632324,0.2059967517852783,0.1883071362972259,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24420166015625,0.8901702761650085,0.3987321257591247,0.3800013661384582,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445983886719,0.9990000128746032,0.6423599720001221,0.3961728811264038,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.8048824071884155,0.2912802696228027,0.2787925899028778,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2424011230469,0.6813263893127441,0.1751292794942855,0.8023045659065247,287.2440490722656,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,298.0570983886719,287.2474670410156,1.0,0.477498859167099,1.0,1.0,0.0,1.0,-2.4556703567504883,2.455665349960327,4.850259301747428e-06,1.8975975513458248,0.4953398406505584,0.4953398406505584,0.0,116.8679656982422,119.0,13822.8857421875,-0.0,1334.4925537109375,1.0,283.1499938964844,286.5346374511719,291.99267578125,293.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,19656.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441777110099792,1.0,0.0,0.0,0.9693783521652222,0.9693830609321594,6.270180819001325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.21728515625,0.0,62.80106735229492,1895.4371337890625,0.0,662.7423095703125,0.3191766440868377,1.0,0.0,3.0,1.0,0.0
12422700,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2772521972656,0.7177639007568359,0.2051747292280197,0.1876066625118255,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.8874317407608032,0.3975203931331634,0.378899335861206,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789611816406,0.9990000128746032,0.6413329839706421,0.3985915184020996,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2780456542969,0.8023149967193604,0.290277749300003,0.2778880894184112,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.6788509488105774,0.1743442118167877,0.7989736199378967,287.2784118652344,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,298.05352783203125,287.2817687988281,1.0,0.4775460064411163,1.0,1.0,0.0,1.0,-2.4513213634490967,2.451316595077514,4.833108505408745e-06,1.8942350149154663,0.4838851988315582,0.4838851988315582,0.0,117.66844177246094,119.0,13399.607421875,-0.0,1332.4774169921875,1.0,283.1499938964844,286.573974609375,291.96197509765625,292.9742126464844,293.1499938964844,293.1499938964844,283.1499938964844,19573.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347557067871094,1.0,0.0,0.0,0.9286068081855774,0.92861145734787,5.753832255095404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.05615234375,0.0,58.1711311340332,1895.4371337890625,0.0,625.8757934570312,0.3126763105392456,1.0,0.0,3.0,1.0,0.0
12422760,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.715348482131958,0.2043484300374984,0.1869078576564788,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31219482421875,0.884516179561615,0.3963067531585693,0.3778017163276672,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126220703125,0.9990000128746032,0.6401098966598511,0.4012787044048309,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116760253906,0.7995743751525879,0.2892676591873169,0.2769822776317596,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.6762343645095825,0.1735534965991974,0.795642614364624,287.3120422363281,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,298.0494079589844,287.3153991699219,1.0,0.4777204692363739,1.0,1.0,0.0,1.0,-2.447300910949707,2.447295904159546,4.817285571334651e-06,1.8911292552948,0.4723429381847381,0.4723429381847381,0.0,118.59124755859376,122.0,12979.8935546875,-0.0,1331.380126953125,1.0,283.1499938964844,286.6136169433594,291.932373046875,292.9189758300781,293.1499938964844,293.1499938964844,283.1499938964844,19493.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254132151603699,1.0,0.0,0.0,0.8890250325202942,0.8890295624732971,5.273773240332957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.57275390625,0.0,53.92321395874024,1895.4371337890625,0.0,591.354248046875,0.3065165579319,1.0,0.0,3.0,1.0,0.0
12422820,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778076171875,0.7100372910499573,0.2026793360710144,0.1855063438415527,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.8783213496208191,0.3938685953617096,0.3756080269813537,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.9990000128746032,0.6371018290519714,0.4072633385658264,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.7937197089195251,0.2872205078601837,0.2751569449901581,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.6707130074501038,0.1719532907009124,0.7889481782913208,287.3789978027344,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,298.04034423828125,287.38232421875,1.0,0.4783563315868377,1.0,1.0,0.0,1.0,-2.439935207366944,2.4399304389953613,4.788380010722904e-06,1.8854461908340447,0.4490167498588562,0.4490167498588562,0.0,120.72420501708984,110.0,12154.078125,-0.0,1331.21142578125,1.0,283.1499938964844,286.6923828125,291.87457275390625,292.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,19336.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506963849067688,1.0,0.0,0.0,0.8135340213775635,0.8135383725166321,4.41616094803976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.19677734375,0.0,46.45745849609375,1895.4371337890625,0.0,528.7515258789062,0.2951706945896148,1.0,0.0,3.0,1.0,0.0
12422880,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778076171875,0.7100372910499573,0.2026793360710144,0.1855063438415527,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791198730469,0.8783213496208191,0.3938685953617096,0.3756080269813537,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.9990000128746032,0.6371018290519714,0.4072633385658264,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.7937197089195251,0.2872205078601837,0.2751569449901581,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773498535156,0.6707130074501038,0.1719532907009124,0.7889481782913208,287.3789978027344,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,298.04034423828125,287.38232421875,1.0,0.4783563315868377,1.0,1.0,0.0,1.0,-2.439935207366944,2.4399304389953613,4.788380010722904e-06,1.8854461908340447,0.4490167498588562,0.4490167498588562,0.0,120.72420501708984,110.0,12154.078125,-0.0,1331.21142578125,1.0,283.1499938964844,286.6923828125,291.87457275390625,292.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,19336.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506963849067688,1.0,0.0,0.0,0.8135340213775635,0.8135383725166321,4.41616094803976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.19677734375,0.0,46.45745849609375,1895.4371337890625,0.0,528.7515258789062,0.2951706945896148,1.0,0.0,3.0,1.0,0.0
12422940,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383850097656,0.7100089192390442,0.2009648978710174,0.1839312016963958,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.8789395689964294,0.3913826048374176,0.3732341527938843,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.9990000128746032,0.6343443393707275,0.403852254152298,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.793999195098877,0.2851072549819946,0.2731322646141052,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43798828125,0.6704221367835999,0.170305460691452,0.7813737988471985,287.4393615722656,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,298.0336303710937,287.44207763671875,1.0,0.4739266633987427,1.0,1.0,0.0,1.0,-2.41957688331604,2.419572353363037,4.709241238742834e-06,1.869891166687012,0.4252533316612243,0.4252533316612243,0.0,118.72142791748048,98.0,11329.3427734375,-0.0,1298.1298828125,1.0,283.1499938964844,286.76678466796875,291.8109130859375,292.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,19196.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875420331954956,1.0,0.0,0.0,0.7428703904151917,0.7428745627403259,3.682303528762532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.064697265625,0.0,40.18218612670898,1895.4371337890625,0.0,470.1504821777344,0.2850222587585449,1.0,0.0,3.0,1.0,0.0
12423000,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383850097656,0.7100089192390442,0.2009648978710174,0.1839312016963958,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.8789395689964294,0.3913826048374176,0.3732341527938843,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.9990000128746032,0.6343443393707275,0.403852254152298,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.793999195098877,0.2851072549819946,0.2731322646141052,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43798828125,0.6704221367835999,0.170305460691452,0.7813737988471985,287.4393615722656,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,298.0336303710937,287.44207763671875,1.0,0.4739266633987427,1.0,1.0,0.0,1.0,-2.41957688331604,2.419572353363037,4.709241238742834e-06,1.869891166687012,0.4252533316612243,0.4252533316612243,0.0,118.72142791748048,98.0,11329.3427734375,-0.0,1298.1298828125,1.0,283.1499938964844,286.76678466796875,291.8109130859375,292.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,19196.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875420331954956,1.0,0.0,0.0,0.7428703904151917,0.7428745627403259,3.682303528762532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.064697265625,0.0,40.18218612670898,1895.4371337890625,0.0,470.1504821777344,0.2850222587585449,1.0,0.0,3.0,1.0,0.0
12423060,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908752441406,0.7141376733779907,0.1992205679416656,0.1822202056646347,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49188232421875,0.8848933577537537,0.3888447880744934,0.3707005679607391,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921875,0.9990000128746032,0.6335225701332092,0.3932453989982605,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.7990689873695374,0.2829333245754242,0.2709372937679291,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.6742118000984192,0.16863314807415,0.773134171962738,287.49176025390625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,298.0335998535156,287.49420166015625,1.0,0.4662132561206817,1.0,1.0,0.0,1.0,-2.3892064094543457,2.3892018795013428,4.592002824210795e-06,1.8464442491531368,0.4009149968624115,0.4009149968624115,0.0,113.61465454101562,101.0,10516.5390625,-0.0,1241.061767578125,1.0,283.1499938964844,286.83502197265625,291.7413635253906,292.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,19078.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653348326683044,1.0,0.0,0.0,0.6766852140426636,0.6766892075538635,3.0553909624586595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.81201171875,0.0,34.87924575805664,1895.4371337890625,0.0,411.22064208984375,0.2758888006210327,1.0,0.0,3.0,1.0,0.0
12423120,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908752441406,0.7141376733779907,0.1992205679416656,0.1822202056646347,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49188232421875,0.8848933577537537,0.3888447880744934,0.3707005679607391,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921875,0.9990000128746032,0.6335225701332092,0.3932453989982605,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914855957031,0.7990689873695374,0.2829333245754242,0.2709372937679291,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.6742118000984192,0.16863314807415,0.773134171962738,287.49176025390625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,298.0335998535156,287.49420166015625,1.0,0.4662132561206817,1.0,1.0,0.0,1.0,-2.3892064094543457,2.3892018795013428,4.592002824210795e-06,1.8464442491531368,0.4009149968624115,0.4009149968624115,0.0,113.61465454101562,101.0,10516.5390625,-0.0,1241.061767578125,1.0,283.1499938964844,286.83502197265625,291.7413635253906,292.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,19078.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653348326683044,1.0,0.0,0.0,0.6766852140426636,0.6766892075538635,3.0553909624586595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.81201171875,0.0,34.87924575805664,1895.4371337890625,0.0,411.22064208984375,0.2758888006210327,1.0,0.0,3.0,1.0,0.0
12423180,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433959960937,0.715235710144043,0.1974719166755676,0.1805772185325622,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.8870256543159485,0.3862867355346679,0.368219643831253,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.9990000128746032,0.63385009765625,0.3878749907016754,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440368652344,0.8006547093391418,0.2807288765907287,0.2687868475914001,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54296875,0.6750574707984924,0.1669702678918838,0.7652871608734131,287.5443725585937,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,298.0379943847656,287.5471496582031,1.0,0.461535781621933,1.0,1.0,0.0,1.0,-2.3657774925231934,2.3657729625701904,4.502237061387859e-06,1.828151822090149,0.3760547339916229,0.3760547339916229,0.0,110.81635284423828,104.0,9740.8466796875,-0.0,1202.5284423828125,1.0,283.1499938964844,286.9022521972656,291.6747131347656,292.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18971.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407026469707489,1.0,0.0,0.0,0.6148491501808167,0.6148530840873718,2.5224970556791962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.56494140625,0.0,30.364858627319336,1895.4371337890625,0.0,354.4183959960937,0.2676372826099396,1.0,0.0,3.0,1.0,0.0
12423240,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433959960937,0.715235710144043,0.1974719166755676,0.1805772185325622,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.8870256543159485,0.3862867355346679,0.368219643831253,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.9990000128746032,0.63385009765625,0.3878749907016754,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440368652344,0.8006547093391418,0.2807288765907287,0.2687868475914001,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54296875,0.6750574707984924,0.1669702678918838,0.7652871608734131,287.5443725585937,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,298.0379943847656,287.5471496582031,1.0,0.461535781621933,1.0,1.0,0.0,1.0,-2.3657774925231934,2.3657729625701904,4.502237061387859e-06,1.828151822090149,0.3760547339916229,0.3760547339916229,0.0,110.81635284423828,104.0,9740.8466796875,-0.0,1202.5284423828125,1.0,283.1499938964844,286.9022521972656,291.6747131347656,292.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18971.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407026469707489,1.0,0.0,0.0,0.6148491501808167,0.6148530840873718,2.5224970556791962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.56494140625,0.0,30.364858627319336,1895.4371337890625,0.0,354.4183959960937,0.2676372826099396,1.0,0.0,3.0,1.0,0.0
12423300,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710144042969,0.7147537469863892,0.1965901255607605,0.1797767728567123,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5721435546875,0.8867405652999878,0.3850009143352508,0.3670002222061157,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5724792480469,0.9990000128746032,0.6338053941726685,0.3869536817073822,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716857910156,0.8002229928970337,0.2796126008033752,0.2677268087863922,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.6744396686553955,0.1661360263824463,0.7614930868148804,287.572021484375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,298.03955078125,287.5748596191406,1.0,0.4599375426769256,1.0,1.0,0.0,1.0,-2.3564109802246094,2.3564064502716064,4.46667672804324e-06,1.820876121520996,0.3634574115276336,0.3634574115276336,0.0,110.17337799072266,104.0,9365.5830078125,-0.0,1189.2198486328125,1.0,283.1499938964844,286.936767578125,291.6440124511719,292.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,18914.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278356730937958,1.0,0.0,0.0,0.5854912996292114,0.5854951739311218,2.287359279762313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.882568359375,0.0,28.3474349975586,1895.4371337890625,0.0,327.7566833496094,0.2638691067695617,1.0,0.0,3.0,1.0,0.0
12423360,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5989074707031,0.7137624025344849,0.1957017630338668,0.1789827942848205,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.88579922914505,0.3837099373340606,0.3657886981964111,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60040283203125,0.9990000128746032,0.6335324048995972,0.3868753910064697,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.7991935610771179,0.2784857153892517,0.2666696906089782,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984802246094,0.6733132600784302,0.165296733379364,0.7577406167984009,287.59991455078125,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,298.0401611328125,287.602783203125,1.0,0.4587309658527374,1.0,1.0,0.0,1.0,-2.348128318786621,2.3481240272521973,4.435361915966496e-06,1.8144464492797847,0.3507453203201294,0.3507453203201294,0.0,109.8856430053711,107.0,8998.6376953125,-0.0,1178.6513671875,1.0,283.1499938964844,286.9714050292969,291.6151733398437,292.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18856.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148095846176147,1.0,0.0,0.0,0.5571957230567932,0.5571995377540588,2.0716150572752667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.644287109375,0.0,26.476844787597656,1895.4371337890625,0.0,302.5312805175781,0.2603432536125183,1.0,0.0,3.0,1.0,0.0
12423420,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468200683594,0.7112916111946106,0.1942700445652008,0.1777211278676986,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6481018066406,0.8832049369812012,0.3816385865211487,0.3638628125190735,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64849853515625,0.9990000128746032,0.6325931549072266,0.3881560564041137,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6475830078125,0.7965481877326965,0.276663601398468,0.2649794518947601,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6463317871094,0.6706661581993103,0.1639421880245208,0.7517840266227722,287.64794921875,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,298.0390014648437,287.6511535644531,1.0,0.4574522078037262,1.0,1.0,0.0,1.0,-2.3366494178771973,2.336645126342773,4.392166829347843e-06,1.8055429458618164,0.3302235007286072,0.3302235007286072,0.0,110.01628875732422,107.0,8460.2294921875,-0.0,1166.217041015625,1.0,283.1499938964844,287.0341186523437,291.57281494140625,292.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,18765.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939661681652069,1.0,0.0,0.0,0.5142149925231934,0.5142187476158142,1.7643428051883348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2844.324462890625,0.0,23.767946243286133,1895.4371337890625,0.0,265.20947265625,0.255191445350647,1.0,0.0,3.0,1.0,0.0
12423480,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591796875,0.7105264067649841,0.1939112693071365,0.1774078011512756,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6604309082031,0.882386326789856,0.3811211287975311,0.3633845746517181,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6608581542969,0.9990000128746032,0.6322633624076843,0.3887008428573608,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6599426269531,0.7957293391227722,0.2762054204940796,0.2645573914051056,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65869140625,0.6698724031448364,0.1636016517877578,0.7503018975257874,287.6603088378906,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,298.0383605957031,287.6634826660156,1.0,0.4572377204895019,1.0,1.0,0.0,1.0,-2.3340651988983154,2.3340606689453125,4.382475253805751e-06,1.8035398721694944,0.3250580132007599,0.3250580132007599,0.0,110.1438980102539,110.0,8328.4287109375,-0.0,1163.8221435546875,1.0,283.1499938964844,287.0511779785156,291.56304931640625,292.2068786621094,293.1499938964844,293.1499938964844,283.1499938964844,18743.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888210654258728,1.0,0.0,0.0,0.5039175748825073,0.503921389579773,1.694386497774758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.715576171875,0.0,23.14191627502441,1895.4371337890625,0.0,256.46954345703125,0.2539948225021362,1.0,0.0,3.0,1.0,0.0
12423540,297.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.7059561610221863,0.0,0.1758492290973663,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.8775215148925781,0.0,0.3610080182552337,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.9990000128746032,0.0,0.3924848437309265,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.7909088730812073,0.0,0.2624455690383911,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.6653077602386475,0.0,0.7429063320159912,287.72222900390625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,298.0330810546875,287.7255554199219,0.0,0.0,1.0,1.0,0.0,1.0,-2.322461128234864,2.3224565982818604,4.33911145591992e-06,1.7945537567138672,0.0,0.0,0.0,111.23562622070312,60.0,7681.64111328125,-0.0,1155.172607421875,0.0,283.1499938964844,287.13604736328125,291.5185852050781,292.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,18579.271484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45423024892807,0.465053915977478,1.3767198936420756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.69868469238281,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.7059561610221863,0.0,0.1758492290973663,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.8775215148925781,0.0,0.3610080182552337,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.9990000128746032,0.0,0.3924848437309265,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.7909088730812073,0.0,0.2624455690383911,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.6653077602386475,0.0,0.7429063320159912,287.72222900390625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,298.0330810546875,287.7255554199219,0.0,0.0,1.0,1.0,0.0,1.0,-2.322461128234864,2.3224565982818604,4.33911145591992e-06,1.7945537567138672,0.0,0.0,0.0,111.23562622070312,60.0,7681.64111328125,-0.0,1155.172607421875,0.0,283.1499938964844,287.13604736328125,291.5185852050781,292.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,18579.271484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45423024892807,0.465053915977478,1.3767198936420756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.69868469238281,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,0.0007059823838062,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.3725924789905548,0.0,0.0007434354629367,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.3725924789905548,0.0,0.0005490989424288,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,0.0007434349390678,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,0.0035265332553535,287.8359680175781,294.1499938964844,290.30731201171875,288.61492919921875,290.33807373046875,297.61480712890625,286.8573608398437,0.0,0.0,0.7693080306053162,0.7693080306053162,0.2306919395923614,1.0,-0.0075235916301608,0.0075783305801451,-5.473906276165508e-05,-0.0094574680551886,0.0,0.0,0.0,-0.0395685844123363,60.0,1099.615234375,-0.0,-3.859311163978418e-06,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,2.444721758365631e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7095871115225452e-16,1.8114351471937908e-16,8.511417892325728e-22,1.5187725209420133e-12,1.518768400973758e-12,4.104421395831984e-18,0.0,0.0,-0.0,0.0,0.0,9.18577005503856e-28,8.209112509493104e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,0.0007205459405668,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,0.0007270940113812,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,0.0005361603689379,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.0010407147929072,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0031052981503307,287.8343200683594,294.1499938964844,290.2754821777344,288.5949401855469,290.3354797363281,297.17791748046875,286.4788513183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075099049136042,0.0072965258732438,0.0002133792440872,-0.0096494797617197,0.0,0.0,0.0,-0.0399233028292655,60.0,538.0435791015625,-0.0,-3.690393896249589e-06,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5184532912340158e-30,1.9639939560996306e-30,2.0578940626174152e-33,7.092887637004388e-18,7.0878145383076e-18,5.072982374514079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0001136420760303,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0001396974985254,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.0001231250498676,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,0.000128459330881,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0005522682331502,287.83221435546875,294.1499938964844,290.2373962402344,288.57177734375,290.3333740234375,296.544921875,286.29217529296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012589499820023,0.0025256185326725,-0.0012666684342548,-0.0128735527396202,0.0,0.0,0.0,-0.0082435375079512,60.0,230.5049285888672,-0.0,-1.097697150953536e-07,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.438859729583909e-41,-7.31687993147203e-41,-1.5988815477946163e-41,-4.9108073146332345e-21,-4.026634442551444e-21,-8.841727711075952e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.461968875257298e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,0.0001001555865514,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,7.448859832948074e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.986582881538196e-05,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.0004722486191894,287.8313293457031,294.1499938964844,290.1987609863281,288.549072265625,290.332275390625,295.9071350097656,286.2278747558594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010098847560584,0.0006565503426827,0.0003533344424795,-0.0146624771878123,0.0,0.0,0.0,-0.0077064326032996,60.0,96.5190200805664,-0.0,-6.952747355626343e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.011217607122841e-21,-3.6065514954805985e-21,-3.404666111642242e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.411555220140144e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.911416418617593e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,7.321093289647251e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.911090455716476e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,0.0004701229336205,287.83038330078125,294.1499938964844,290.15966796875,288.5268249511719,290.3309020996094,295.3397216796875,286.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028880788013,2.9422595915207242e-08,0.0010028586257249,-0.0153068285435438,0.0,0.0,0.0,-0.0078888442367315,60.0,40.047306060791016,-0.0,-6.858784473706693e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.15383436916078e-21,-3.578027496838158e-21,-3.5758068723226224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.410951315658168e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.910238441079856e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,7.319683936657384e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.910216613207012e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0004700969438999,287.829345703125,294.1499938964844,290.1200866699219,288.5049743652344,290.3292236328125,294.8357238769531,286.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.203396907267233e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.724584579467773,-0.0,-6.85767531649617e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155400680887089e-21,-3.577713265140616e-21,-3.5776874157464735e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
