time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424020,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.411123028257862e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.910412336466834e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.319805445149541e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.910394146572798e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004701055586338,287.8270568847656,294.1499938964844,290.0397033691406,288.46240234375,290.32476806640625,293.9880065917969,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.304691314697266,-0.0,-6.857892742573314e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155418452345562e-21,-3.577709226172781e-21,-3.577709226172781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.411123028257862e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.910412336466834e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.319805445149541e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.910394146572798e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004701055586338,287.8270568847656,294.1499938964844,290.0397033691406,288.46240234375,290.32476806640625,293.9880065917969,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.304691314697266,-0.0,-6.857892742573314e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155418452345562e-21,-3.577709226172781e-21,-3.577709226172781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.411652717972174e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.91096894722432e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,7.320216536754742e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.910951484926044e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0004701319849118,287.82440185546875,294.1499938964844,289.9578552246094,288.4212341308594,290.3190002441406,293.3128356933594,286.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.780959129333496,-0.0,-6.858634549189446e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.411652717972174e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.91096894722432e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,7.320216536754742e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.910951484926044e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0004701319849118,287.82440185546875,294.1499938964844,289.9578552246094,288.4212341308594,290.3190002441406,293.3128356933594,286.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.780959129333496,-0.0,-6.858634549189446e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.412418148713186e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.911774395732208e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.320810982491821e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.911756933433936e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004701701982412,287.8214416503906,294.1499938964844,289.8747863769531,288.3812866210937,290.31182861328125,292.7708435058594,286.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.401434898376465,-0.0,-6.859720258489689e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.412418148713186e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.911774395732208e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.320810982491821e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.911756933433936e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004701701982412,287.8214416503906,294.1499938964844,289.8747863769531,288.3812866210937,290.31182861328125,292.7708435058594,286.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.401434898376465,-0.0,-6.859720258489689e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.413292718818413e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.912694804370405e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,7.321491284528747e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.912677342072128e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0004702138830907,287.8182067871094,294.1499938964844,289.7907409667969,288.3423767089844,290.3033142089844,292.3316955566406,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.003005027770996,-0.0,-6.860966550448212e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.413292718818413e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.912694804370405e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,7.321491284528747e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.912677342072128e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0004702138830907,287.8182067871094,294.1499938964844,289.7907409667969,288.3423767089844,290.3033142089844,292.3316955566406,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.003005027770996,-0.0,-6.860966550448212e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.413725638296457e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.913151006912813e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,7.321828161366284e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,9.9131342722103e-05,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.0004702355363406,287.8164978027344,294.1499938964844,289.7484436035156,288.3232727050781,290.2985534667969,292.1432800292969,286.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.801863670349121,-0.0,-6.861584012085586e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.414113446837292e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.913559188134968e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,7.322129386011511e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.913542453432456e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0004702549194917,287.8147277832031,294.1499938964844,289.7059631347656,288.3043518066406,290.29345703125,291.9722595214844,286.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070450738072,60.0,7.601946830749512,-0.0,-6.862135393248536e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.414544183528052e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.91401175269857e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,7.322464080061764e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.91399574559182e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0004702764272224,287.8114318847656,294.1499938964844,289.6309509277344,288.27154541015625,290.2836608886719,291.70751953125,286.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.256264686584473,-0.0,-6.862737933488462e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.414566738996656e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.914035763358696e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,7.322481542360038e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,9.914019028656185e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004702775331679,287.8109741210937,294.1499938964844,289.6206970214844,288.26708984375,290.2822570800781,291.674560546875,286.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.209893226623535,-0.0,-6.862767065740627e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.414264786755666e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.913717076415196e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,7.322245801333338e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.913700341712683e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.0004702624282799,287.8070373535156,294.1499938964844,289.5351867675781,288.2304382324219,290.2697448730469,291.4251403808594,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.831793308258057,-0.0,-6.862298818077761e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.414264786755666e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.913717076415196e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,7.322245801333338e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,9.913700341712683e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.0004702624282799,287.8070373535156,294.1499938964844,289.5351867675781,288.2304382324219,290.2697448730469,291.4251403808594,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.831793308258057,-0.0,-6.862298818077761e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.412813233211637e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.912187670124696e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,7.321115845115855e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.912171663017944e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004701899306382,287.8028564453125,294.1499938964844,289.4496765136719,288.1942443847656,290.25592041015625,291.2132873535156,286.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.469688892364502,-0.0,-6.860155110643974e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.412813233211637e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.912187670124696e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,7.321115845115855e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.912171663017944e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004701899306382,287.8028564453125,294.1499938964844,289.4496765136719,288.1942443847656,290.25592041015625,291.2132873535156,286.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.469688892364502,-0.0,-6.860155110643974e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.409847552888095e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.909064101520926e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.318808638956398e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.909048094414176e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,0.0004700417630374,287.79852294921875,294.1499938964844,289.3644104003906,288.1583557128906,290.2408447265625,291.0309143066406,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.124289512634277,-0.0,-6.855805878558385e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.409847552888095e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.909064101520926e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.318808638956398e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.909048094414176e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,0.0004700417630374,287.79852294921875,294.1499938964844,289.3644104003906,288.1583557128906,290.2408447265625,291.0309143066406,286.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.124289512634277,-0.0,-6.855805878558385e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.40770041779615e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.906802733894438e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,7.317138806683943e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.906786726787686e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0004699345154222,287.7962951660156,294.1499938964844,289.3219299316406,288.1405334472656,290.2328186035156,290.9487609863281,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.957881927490234,-0.0,-6.852663858580854e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.405070159118624e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,9.90403350442648e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,7.315092807402834e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.904017497319728e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004698031407315,287.79400634765625,294.1499938964844,289.2796325683594,288.1227111816406,290.2245178222656,290.87176513671875,286.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.795604705810547,-0.0,-6.848820532923129e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.398288239026442e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.896890696836635e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.309817738132551e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.896875417325646e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.000469464372145,287.7893371582031,294.1499938964844,289.195556640625,288.087158203125,290.2070007324219,290.7309875488281,286.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.4831390380859375,-0.0,-6.838919830443049e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.398288239026442e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.896890696836635e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.309817738132551e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.896875417325646e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.000469464372145,287.7893371582031,294.1499938964844,289.195556640625,288.087158203125,290.2070007324219,290.7309875488281,286.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.4831390380859375,-0.0,-6.838919830443049e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.389431943418458e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.887563646771014e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.302928861463442e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.887548367260024e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,0.0004690219648182,287.7845458984375,294.1499938964844,289.11248779296875,288.0516052246094,290.1883239746094,290.6050109863281,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.186291694641113,-0.0,-6.826010690019757e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.389431943418458e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.887563646771014e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.302928861463442e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,9.887548367260024e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,0.0004690219648182,287.7845458984375,294.1499938964844,289.11248779296875,288.0516052246094,290.1883239746094,290.6050109863281,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.186291694641113,-0.0,-6.826010690019757e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.378563845530152e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.876119293039665e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.294475653907284e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.876104013528676e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,0.0004684790910687,287.7796325683594,294.1499938964844,289.0306396484375,288.0159606933594,290.16851806640625,290.49090576171875,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.904245853424072,-0.0,-6.810192587636267e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.378563845530152e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.876119293039665e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.294475653907284e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.876104013528676e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,0.0004684790910687,287.7796325683594,294.1499938964844,289.0306396484375,288.0159606933594,290.16851806640625,290.49090576171875,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.904245853424072,-0.0,-6.810192587636267e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.365868754684924e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.862749720923604e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.284600724233314e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.862735169008374e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.000467844918603,287.77459716796875,294.1499938964844,288.95025634765625,287.9800720214844,290.1476745605469,290.3865966796875,286.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6362175941467285,-0.0,-6.791742634959519e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.365868754684924e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.862749720923604e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,7.284600724233314e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.862735169008374e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.000467844918603,287.77459716796875,294.1499938964844,288.95025634765625,287.9800720214844,290.1476745605469,290.3865966796875,286.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6362175941467285,-0.0,-6.791742634959519e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,9.358919487567618e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.855431562755256e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,7.279195415321738e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,9.855417010840029e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,0.0004674977972172,287.77203369140625,294.1499938964844,288.91070556640625,287.9620361328125,290.1368713378906,290.33758544921875,286.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,-0.00756502058357,60.0,4.507187843322754,-0.0,-6.781655059739934e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,9.351622429676354e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,9.847747423918918e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,7.273520168382674e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.84773287200369e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,0.0004671333008445,287.7694702148437,294.1499938964844,288.8716125488281,287.9439392089844,290.1258239746094,290.2904357910156,286.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.381331443786621,-0.0,-6.771072236233523e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,9.3368005764205e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.832139039644971e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,7.261991413543001e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.832124487729744e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,0.0004663928993977,287.76446533203125,294.1499938964844,288.79791259765625,287.90887451171875,290.1039428710937,290.2046203613281,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.148193359375,-0.0,-6.749602476929796e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.33616393012926e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.831467468757182e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.261495920829475e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.831452916841954e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,0.000466361088911,287.7642517089844,294.1499938964844,288.7948913574219,287.90740966796875,290.10302734375,290.201171875,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.13871431350708,-0.0,-6.748680192458778e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.319854143541306e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.814292570808902e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,7.248810288729146e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.814278018893674e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0004655463562812,287.7589416503906,294.1499938964844,288.7203674316406,287.87042236328125,290.0793151855469,290.1179504394531,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234434239566,60.0,3.9076216220855713,-0.0,-6.725097989601636e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.319854143541306e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.814292570808902e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,7.248810288729146e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.814278018893674e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0004655463562812,287.7589416503906,294.1499938964844,288.7203674316406,287.87042236328125,290.0793151855469,290.1179504394531,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234434239566,60.0,3.9076216220855713,-0.0,-6.725097989601636e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.303048864239828e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.796595259103924e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,7.235739030875266e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.796581434784456e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004647069436032,287.75360107421875,294.1499938964844,288.6482849121094,287.8329162597656,290.0547790527344,290.0400390625,286.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6872172355651855,-0.0,-6.700843613316465e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.303048864239828e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.796595259103924e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,7.235739030875266e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.796581434784456e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0004647069436032,287.75360107421875,294.1499938964844,288.6482849121094,287.8329162597656,290.0547790527344,290.0400390625,286.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6872172355651855,-0.0,-6.700843613316465e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.28607551031746e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.77872114162892e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,7.22253680578433e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.778706589713693e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.0004638590617105,287.7481689453125,294.1499938964844,288.57891845703125,287.7947998046875,290.02947998046875,289.9668884277344,286.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4767630100250244,-0.0,-6.676390995608017e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.28607551031746e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.77872114162892e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,7.22253680578433e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.778706589713693e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.0004638590617105,287.7481689453125,294.1499938964844,288.57891845703125,287.7947998046875,290.02947998046875,289.9668884277344,286.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4767630100250244,-0.0,-6.676390995608017e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,9.277615026803689e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.769811003934592e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.215956429718062e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.769797179615124e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0004634364158846,287.7454528808594,294.1499938964844,288.5453186035156,287.7755126953125,290.0165710449219,289.9319763183594,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.375054121017456,-0.0,-6.664219398544446e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
