time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426360,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.269214933738112e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.760965622263028e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,7.209422619780526e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.760951797943562e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0004630168259609,287.7427062988281,294.1499938964844,288.5124816894531,287.75604248046875,290.00347900390625,289.8981018066406,286.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.27553391456604,-0.0,-6.652146566921148e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.252704330720007e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.743578993948177e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.196580554591492e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.74356516962871e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0004621921107172,287.7372131347656,294.1499938964844,288.4491882324219,287.716552734375,289.97686767578125,289.8334045410156,286.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0827982425689697,-0.0,-6.62844783505534e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.252704330720007e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.743578993948177e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.196580554591492e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.74356516962871e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0004621921107172,287.7372131347656,294.1499938964844,288.4491882324219,287.716552734375,289.97686767578125,289.8334045410156,286.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0827982425689697,-0.0,-6.62844783505534e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.236732148565352e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,9.726758435135709e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,7.184156856965274e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,9.72674461081624e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,0.0004613942292053,287.731689453125,294.1499938964844,288.38934326171875,287.67626953125,289.9496765136719,289.77252197265625,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.897934913635254,-0.0,-6.605560542993771e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.236732148565352e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,9.726758435135709e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,7.184156856965274e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,9.72674461081624e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,0.0004613942292053,287.731689453125,294.1499938964844,288.38934326171875,287.67626953125,289.9496765136719,289.77252197265625,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.897934913635254,-0.0,-6.605560542993771e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.22144390642643e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.710658923722804e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,7.172265759436414e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.710645826999098e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0004606305446941,287.7261047363281,294.1499938964844,288.3331604003906,287.6351318359375,289.9219970703125,289.7153015136719,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.720313310623169,-0.0,-6.583690748129811e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.22144390642643e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.710658923722804e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,7.172265759436414e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.710645826999098e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0004606305446941,287.7261047363281,294.1499938964844,288.3331604003906,287.6351318359375,289.9219970703125,289.7153015136719,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.720313310623169,-0.0,-6.583690748129811e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.206953836837783e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.695399785414338e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,7.160995301092044e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.695386688690633e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004599067324306,287.72052001953125,294.1499938964844,288.2809143066406,287.5930480957031,289.8938903808594,289.6615905761719,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5493295192718506,-0.0,-6.562995480408064e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.206953836837783e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,9.695399785414338e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,7.160995301092044e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.695386688690633e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004599067324306,287.72052001953125,294.1499938964844,288.2809143066406,287.5930480957031,289.8938903808594,289.6615905761719,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5493295192718506,-0.0,-6.562995480408064e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.200035856338218e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.688114369055256e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,7.155614730436355e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.688101272331552e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,0.0004595611826516,287.7177124023437,294.1499938964844,288.2563171386719,287.5716552734375,289.87969970703125,289.635986328125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.466135263442993,-0.0,-6.55312675235109e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.193348523695022e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.681071969680488e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,7.150413148337975e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.681059600552544e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.0004592271288856,287.71490478515625,294.1499938964844,288.2327880859375,287.54998779296875,289.8654479980469,289.6112365722656,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3843791484832764,-0.0,-6.543593400465397e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.180696360999718e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.667748236097395e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.140572415664792e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.667735866969453e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,0.0004585951101034,287.70928955078125,294.1499938964844,288.1890563964844,287.505859375,289.83673095703125,289.5641174316406,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2248640060424805,-0.0,-6.525574036686521e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.180696360999718e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.667748236097395e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.140572415664792e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.667735866969453e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,0.0004585951101034,287.70928955078125,294.1499938964844,288.1890563964844,287.505859375,289.83673095703125,289.5641174316406,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2248640060424805,-0.0,-6.525574036686521e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.169086115434766e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,9.655521716922522e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,7.131541497074068e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.655508620198816e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,0.0004580151580739,287.7036437988281,294.1499938964844,288.1499938964844,287.4605712890625,289.8078308105469,289.5201416015625,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183864727418495e-09,0.0009770754259079,-0.0073931608349084,0.0,0.0,0.0,-0.0063911927863955,60.0,2.070307493209839,-0.0,-6.509058891879249e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.169086115434766e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,9.655521716922522e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,7.131541497074068e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.655508620198816e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,0.0004580151580739,287.7036437988281,294.1499938964844,288.1499938964844,287.4605712890625,289.8078308105469,289.5201416015625,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183864727418495e-09,0.0009770754259079,-0.0073931608349084,0.0,0.0,0.0,-0.0063911927863955,60.0,2.070307493209839,-0.0,-6.509058891879249e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.160750050796196e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.646743274061008e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,7.125057891244069e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.646730904933064e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0004575987695716,287.6980285644531,294.1499938964844,288.11572265625,287.4170227050781,289.77886962890625,289.47906494140625,286.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.07982928049455e-09,0.0009761856053955,-0.0071205613203346,0.0,0.0,0.0,-0.0063396166078746,60.0,1.921635985374451,-0.0,-6.497209881217715e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.160750050796196e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.646743274061008e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,7.125057891244069e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.646730904933064e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0004575987695716,287.6980285644531,294.1499938964844,288.11572265625,287.4170227050781,289.77886962890625,289.47906494140625,286.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886904016,3.07982928049455e-09,0.0009761856053955,-0.0071205613203346,0.0,0.0,0.0,-0.0063396166078746,60.0,1.921635985374451,-0.0,-6.497209881217715e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,9.157717431662604e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.643549128668384e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,7.12269902578555e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.6435374871362e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0004574472841341,287.6923828125,294.1499938964844,288.08612060546875,287.3780822753906,289.7498474121094,289.4400634765625,286.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.041872975728665e-09,0.000975860923063,-0.0070211058482527,0.0,0.0,0.0,-0.0063207992352545,60.0,1.78274667263031,-0.0,-6.492889781384292e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,9.157717431662604e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.643549128668384e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,7.12269902578555e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.6435374871362e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0004574472841341,287.6923828125,294.1499938964844,288.08612060546875,287.3780822753906,289.7498474121094,289.4400634765625,286.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.041872975728665e-09,0.000975860923063,-0.0070211058482527,0.0,0.0,0.0,-0.0063207992352545,60.0,1.78274667263031,-0.0,-6.492889781384292e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.158021566690876e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,9.643868543207644e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,7.12293476681225e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.643856901675464e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,0.0004574624472297,287.6895751953125,294.1499938964844,288.0729675292969,287.3602294921875,289.7353210449219,289.4211120605469,286.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924134075,-0.0070307916030287,0.0,0.0,0.0,-0.00632263161242,60.0,1.7174149751663208,-0.0,-6.493310422683862e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.159468754660338e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,9.645392856327815e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,7.124060357455164e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,9.645381214795634e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004575347411446,287.6867370605469,294.1499938964844,288.0609130859375,287.3434143066406,289.7208557128906,289.4023742675781,286.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522324708856e-09,0.0009760459070093,-0.0070778322406113,0.0,0.0,0.0,-0.0063315313309431,60.0,1.65474534034729,-0.0,-6.495353943591908e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.165662049781532e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.65191429713741e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,7.128877041395754e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.651902655605228e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0004578441148623,287.6810913085937,294.1499938964844,288.0398254394531,287.3128662109375,289.6919250488281,289.3654479980469,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5370419025421145,-0.0,-6.504121330408452e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,9.165662049781532e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.65191429713741e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,7.128877041395754e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.651902655605228e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,0.0004578441148623,287.6810913085937,294.1499938964844,288.0398254394531,287.3128662109375,289.6919250488281,289.3654479980469,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5370419025421145,-0.0,-6.504121330408452e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.176074672723188e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.662879165261984e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,7.13697518222034e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.6628675237298e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004583642294164,287.6754455566406,294.1499938964844,288.0226745605469,287.2861328125,289.6631774902344,289.3289489746094,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4290874004364014,-0.0,-6.51888925062849e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.176074672723188e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.662879165261984e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,7.13697518222034e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.6628675237298e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,0.0004583642294164,287.6754455566406,294.1499938964844,288.0226745605469,287.2861328125,289.6631774902344,289.3289489746094,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4290874004364014,-0.0,-6.51888925062849e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.190542914438991e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.678115020506084e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,7.148228178266436e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.6781033789739e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0004590869648382,287.6697998046875,294.1499938964844,288.0091857910156,287.26300048828125,289.6346130371094,289.2927551269531,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.330272197723389,-0.0,-6.539443830888558e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.190542914438991e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.678115020506084e-05,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,7.148228178266436e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.6781033789739e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0004590869648382,287.6697998046875,294.1499938964844,288.0091857910156,287.26300048828125,289.6346130371094,289.2927551269531,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,1.330272197723389,-0.0,-6.539443830888558e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.208919072989374e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.697465429781003e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.162520341807976e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.697453788248822e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0004600048705469,287.6641540527344,294.1499938964844,287.9991455078125,287.2431945800781,289.6062927246094,289.2569580078125,287.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017535063167e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.240033507347107,-0.0,-6.565602461705566e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.208919072989374e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.697465429781003e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.162520341807976e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.697453788248822e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,0.0004600048705469,287.6641540527344,294.1499938964844,287.9991455078125,287.2431945800781,289.6062927246094,289.2569580078125,287.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017535063167e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.240033507347107,-0.0,-6.565602461705566e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.21952014323324e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.708628203952684e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,7.170765456976369e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.708616562420502e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,0.0004605344147421,287.66131591796875,294.1499938964844,287.99530029296875,287.2344970703125,289.5922546386719,289.2392883300781,287.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364394709467,0.0,0.0,0.0,-0.0067020966671407,60.0,1.197937250137329,-0.0,-6.580717126780655e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.231025615008548e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,9.720744128571825e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,7.179714157246053e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.720733214635402e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.000461109157186,287.65850830078125,294.1499938964844,287.99224853515625,287.2265319824219,289.5782470703125,289.22186279296875,287.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305771713962e-09,0.0009836625540629,-0.009411864914,0.0,0.0,0.0,-0.0067731291055679,60.0,1.1577672958374023,-0.0,-6.597143453745957e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.25660933717154e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,9.74768481682986e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,7.199612446129322e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.74767390289344e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0004623871063813,287.6528625488281,294.1499938964844,287.9883117675781,287.21270751953125,289.550537109375,289.1880187988281,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272920239856148e-09,0.0009863870218396,-0.0102466642856597,0.0,0.0,0.0,-0.0069310795515775,60.0,1.08294939994812,-0.0,-6.633744220607697e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.25660933717154e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,9.74768481682986e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,7.199612446129322e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.74767390289344e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0004623871063813,287.6528625488281,294.1499938964844,287.9883117675781,287.21270751953125,289.550537109375,289.1880187988281,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272920239856148e-09,0.0009863870218396,-0.0102466642856597,0.0,0.0,0.0,-0.0069310795515775,60.0,1.08294939994812,-0.0,-6.633744220607697e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.285300620831548e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.777897503226995e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,7.221927080536261e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.777886589290574e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.0004638202663045,287.647216796875,294.1499938964844,287.9870300292969,287.2015380859375,289.523193359375,289.1560363769531,287.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630250849402273e-09,0.0009894425747916,-0.0111828781664371,0.0,0.0,0.0,-0.0071082236245274,60.0,1.0149869918823242,-0.0,-6.674911645632164e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.285300620831548e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.777897503226995e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,7.221927080536261e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,9.777886589290574e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.0004638202663045,287.647216796875,294.1499938964844,287.9870300292969,287.2015380859375,289.523193359375,289.1560363769531,287.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630250849402273e-09,0.0009894425747916,-0.0111828781664371,0.0,0.0,0.0,-0.0071082236245274,60.0,1.0149869918823242,-0.0,-6.674911645632164e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.316584328189492e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.810840856516734e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,7.246258610393852e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.810829214984552e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.000465382967377,287.6415710449219,294.1499938964844,287.9882202148437,287.1927185058594,289.4962463378906,289.1267395019531,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.0198902812326204e-09,0.0009927742648869,-0.0122037082910537,0.0,0.0,0.0,-0.0073013845831155,60.0,0.953472912311554,-0.0,-6.719947265310111e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.316584328189492e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,9.810840856516734e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,7.246258610393852e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,9.810829214984552e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.000465382967377,287.6415710449219,294.1499938964844,287.9882202148437,287.1927185058594,289.4962463378906,289.1267395019531,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927793871611,5.0198902812326204e-09,0.0009927742648869,-0.0122037082910537,0.0,0.0,0.0,-0.0073013845831155,60.0,0.953472912311554,-0.0,-6.719947265310111e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.349784522783013e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.845801832852884e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,7.272080983966589e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,9.845790918916464e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0004670413618441,287.63592529296875,294.1499938964844,287.9916076660156,287.1860656738281,289.4696960449219,289.100830078125,287.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411498501073e-09,0.0009963103802874,-0.01328706741333,0.0,0.0,0.0,-0.0075063849799335,60.0,0.8978656530380249,-0.0,-6.767908189431182e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.349784522783013e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.845801832852884e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,7.272080983966589e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,9.845790918916464e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0004670413618441,287.63592529296875,294.1499938964844,287.9916076660156,287.1860656738281,289.4696960449219,289.100830078125,287.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411498501073e-09,0.0009963103802874,-0.01328706741333,0.0,0.0,0.0,-0.0075063849799335,60.0,0.8978656530380249,-0.0,-6.767908189431182e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
