time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428700,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.366853919345886e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.863776358542964e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,7.28535742382519e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.863765444606544e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,0.000467894016765,287.6330871582031,294.1499938964844,287.9940490722656,287.1834716796875,289.45660400390625,289.08935546875,287.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.6460183195383715e-09,0.0009981283219531,-0.0138440448790788,0.0,0.0,0.0,-0.0076117836870253,60.0,0.8721500635147095,-0.0,-6.792632945007426e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,9.38408775255084e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.881924779620022e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,7.298761192942038e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,9.8819138656836e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0004687549080699,287.6302795410156,294.1499938964844,287.9969482421875,287.1813049316406,289.443603515625,289.0789794921875,287.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860680829528064e-09,0.0009999639587476,-0.014406394213438,0.0,0.0,0.0,-0.0077182007953524,60.0,0.847739577293396,-0.0,-6.81764262822071e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.41859616432339e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.918263094732538e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.325600745389238e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.918252180796117e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,0.0004704786406364,287.6246337890625,294.1499938964844,288.0039978027344,287.1781921386719,289.4179992675781,289.06170654296875,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036455933004,6.290500120798015e-09,0.001003639306873,-0.0155323483049869,0.0,0.0,0.0,-0.0079312808811664,60.0,0.8125361800193787,-0.0,-6.867857393899612e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.41859616432339e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.918263094732538e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.325600745389238e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.918252180796117e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,0.0004704786406364,287.6246337890625,294.1499938964844,288.0039978027344,287.1781921386719,289.4179992675781,289.06170654296875,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036455933004,6.290500120798015e-09,0.001003639306873,-0.0155323483049869,0.0,0.0,0.0,-0.0079312808811664,60.0,0.8125361800193787,-0.0,-6.867857393899612e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.452487574890256e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.953952394425868e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,7.351960812229663e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.953941480489448e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.000472171610454,287.6190185546875,294.1499938964844,288.01251220703125,287.1765441894531,289.3929138183594,289.0491638183594,287.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712641997808077e-09,0.0010072491131722,-0.01663813367486,0.0,0.0,0.0,-0.0081405555829405,60.0,0.81046462059021,-0.0,-6.917353800872661e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.452487574890256e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.953952394425868e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,7.351960812229663e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.953941480489448e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.000472171610454,287.6190185546875,294.1499938964844,288.01251220703125,287.1765441894531,289.3929138183594,289.0491638183594,287.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712641997808077e-09,0.0010072491131722,-0.01663813367486,0.0,0.0,0.0,-0.0081405555829405,60.0,0.81046462059021,-0.0,-6.917353800872661e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.485155169386417e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.988353122025728e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,7.377368456218392e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.988342208089308e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.0004738034040201,287.6134033203125,294.1499938964844,288.0222473144531,287.1760559082031,289.3683166503906,289.04132080078125,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119532963173469e-09,0.001010728534311,-0.0177039131522178,0.0,0.0,0.0,-0.0083422688767313,60.0,0.8054165840148926,-0.0,-6.965230880950912e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.485155169386417e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.988353122025728e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,7.377368456218392e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.988342208089308e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.0004738034040201,287.6134033203125,294.1499938964844,288.0222473144531,287.1760559082031,289.3683166503906,289.04132080078125,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119532963173469e-09,0.001010728534311,-0.0177039131522178,0.0,0.0,0.0,-0.0083422688767313,60.0,0.8054165840148926,-0.0,-6.965230880950912e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.51648980844766e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.000100213495898,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,7.40174000384286e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0001002133867586,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0004753686371259,287.6077880859375,294.1499938964844,288.032958984375,287.1764831542969,289.34429931640625,289.0378723144531,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509814992090469e-09,0.0010140658123418,-0.0187261328101158,0.0,0.0,0.0,-0.0085357492789626,60.0,0.8010176420211792,-0.0,-7.011308866822219e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,9.51648980844766e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.000100213495898,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,7.40174000384286e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,0.0001002133867586,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,0.0004753686371259,287.6077880859375,294.1499938964844,288.032958984375,287.1764831542969,289.34429931640625,289.0378723144531,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509814992090469e-09,0.0010140658123418,-0.0187261328101158,0.0,0.0,0.0,-0.0085357492789626,60.0,0.8010176420211792,-0.0,-7.011308866822219e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.531824616715312e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0001003749712253,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,7.41366675356403e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0001003748693619,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0004761346499435,287.60498046875,294.1499938964844,288.0386047363281,287.177001953125,289.33251953125,289.03765869140625,287.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156990028917,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7990149855613708,-0.0,-7.033913362874955e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.54715142142959e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0001005363665171,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.425586954923347e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001005362646537,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0004769002262037,287.6022033691406,294.1499938964844,288.0444030761719,287.1776428222656,289.32086181640625,289.03839111328125,287.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173392947763,7.891712172636291e-09,0.0010173313785344,-0.0197263341397047,0.0,0.0,0.0,-0.0087250713258981,60.0,0.7971423864364624,-0.0,-7.056542727923444e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.57859301706776e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0001008674662443,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,7.450041448464617e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0001008673643809,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,0.0004784708144143,287.5966186523437,294.1499938964844,288.05633544921875,287.1792907714844,289.2979431152344,289.0420837402344,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283335795056246e-09,0.0010206800652667,-0.0207519475370645,0.0,0.0,0.0,-0.008919215761125,60.0,0.7938007712364197,-0.0,-7.103080434944786e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.57859301706776e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0001008674662443,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,7.450041448464617e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0001008673643809,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,0.0004784708144143,287.5966186523437,294.1499938964844,288.05633544921875,287.1792907714844,289.2979431152344,289.0420837402344,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283335795056246e-09,0.0010206800652667,-0.0207519475370645,0.0,0.0,0.0,-0.008919215761125,60.0,0.7938007712364197,-0.0,-7.103080434944786e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.61128098424524e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.0001012116772471,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.475465099560097e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,0.0001012115753837,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0004801036266144,287.591064453125,294.1499938964844,288.0685119628906,287.1811218261719,289.275634765625,289.04852294921875,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690482111717301e-09,0.0010241615818813,-0.0218181479722261,0.0,0.0,0.0,-0.009121055714786,60.0,0.7910212278366089,-0.0,-7.151624714651916e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.61128098424524e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,0.0001012116772471,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.475465099560097e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,0.0001012115753837,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0004801036266144,287.591064453125,294.1499938964844,288.0685119628906,287.1811218261719,289.275634765625,289.04852294921875,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241701966151,8.690482111717301e-09,0.0010241615818813,-0.0218181479722261,0.0,0.0,0.0,-0.009121055714786,60.0,0.7910212278366089,-0.0,-7.151624714651916e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.64448627200909e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.0001015613452182,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,7.501291838707402e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,0.0001015612506307,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0004817623121198,287.5855407714844,294.1499938964844,288.0806884765625,287.1829528808594,289.2538452148437,289.0570373535156,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104086373667997e-09,0.0010276981629431,-0.0229011811316013,0.0,0.0,0.0,-0.0093260966241359,60.0,0.7886830568313599,-0.0,-7.201107621312985e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.64448627200909e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,0.0001015613452182,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,7.501291838707402e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,0.0001015612506307,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0004817623121198,287.5855407714844,294.1499938964844,288.0806884765625,287.1829528808594,289.2538452148437,289.0570373535156,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104086373667997e-09,0.0010276981629431,-0.0229011811316013,0.0,0.0,0.0,-0.0093260966241359,60.0,0.7886830568313599,-0.0,-7.201107621312985e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.677193156676368e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001019057599478,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.52673004171811e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.0001019056653603,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0004833960847463,287.5800170898437,294.1499938964844,288.0926513671875,287.1845703125,289.23260498046875,289.0670471191406,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7866037487983704,-0.0,-7.250013567272617e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.677193156676368e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001019057599478,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.52673004171811e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.0001019056653603,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0004833960847463,287.5800170898437,294.1499938964844,288.0926513671875,287.1845703125,289.23260498046875,289.0670471191406,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7866037487983704,-0.0,-7.250013567272617e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.692967432783917e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258239746094,0.0,0.0,0.0001020718773361,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,7.538998761447147e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.0001020717754727,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004841840418521,287.5772705078125,294.1499938964844,288.09844970703125,287.1851806640625,289.2221984863281,289.07244873046875,287.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707956216686853e-09,0.001032861880958,-0.0244822911918163,0.0,0.0,0.0,-0.0096254609525203,60.0,0.7855936288833618,-0.0,-7.273659718975979e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.708166908239946e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0001022319265757,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,7.55082000978291e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,0.0001022318319883,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004849432734772,287.57452392578125,294.1499938964844,288.1040954589844,287.1856689453125,289.2119140625,289.0779724121094,287.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344906477257,9.897269670489097e-09,0.0010344807524234,-0.024977933615446,0.0,0.0,0.0,-0.0097193121910095,60.0,0.7845649719238281,-0.0,-7.296480220020386e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.736097854329272e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,0.0001025260498863,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,7.572544564027339e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,0.0001025259552989,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004863384820055,287.5690612792969,294.1499938964844,288.11480712890625,287.18603515625,289.1917419433594,289.0892944335937,287.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374657576903,1.024515583480934e-08,0.001037455513142,-0.0258886851370334,0.0,0.0,0.0,-0.0098917745053768,60.0,0.7823138236999512,-0.0,-7.338507401755123e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.736097854329272e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,0.0001025260498863,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,7.572544564027339e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,0.0001025259552989,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004863384820055,287.5690612792969,294.1499938964844,288.11480712890625,287.18603515625,289.1917419433594,289.0892944335937,287.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374657576903,1.024515583480934e-08,0.001037455513142,-0.0258886851370334,0.0,0.0,0.0,-0.0098917745053768,60.0,0.7823138236999512,-0.0,-7.338507401755123e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,9.759728709468618e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0001027748949127,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,7.590923632960767e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.0001027748003252,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004875189333688,287.5636291503906,294.1499938964844,288.1245422363281,287.1854553222656,289.17205810546875,289.1004638671875,287.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399827733635,1.0539464412318011e-08,0.0010399721795693,-0.0266591254621744,0.0,0.0,0.0,-0.0100376764312386,60.0,0.779576301574707,-0.0,-7.374156041350943e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,9.759728709468618e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0001027748949127,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,7.590923632960767e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.0001027748003252,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0004875189333688,287.5636291503906,294.1499938964844,288.1245422363281,287.1854553222656,289.17205810546875,289.1004638671875,287.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399827733635,1.0539464412318011e-08,0.0010399721795693,-0.0266591254621744,0.0,0.0,0.0,-0.0100376764312386,60.0,0.779576301574707,-0.0,-7.374156041350943e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.777799277799204e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001029651830322,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,7.604977872688323e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0001029650884447,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,0.0004884215886704,287.5582275390625,294.1499938964844,288.133056640625,287.1836853027344,289.15289306640625,289.1110534667969,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419072350487,1.0764483526770618e-08,0.0010418964084237,-0.0272481460124254,0.0,0.0,0.0,-0.0101492283865809,60.0,0.7760622501373291,-0.0,-7.401470725199033e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.777799277799204e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0001029651830322,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,7.604977872688323e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0001029650884447,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,0.0004884215886704,287.5582275390625,294.1499938964844,288.133056640625,287.1836853027344,289.15289306640625,289.1110534667969,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419072350487,1.0764483526770618e-08,0.0010418964084237,-0.0272481460124254,0.0,0.0,0.0,-0.0101492283865809,60.0,0.7760622501373291,-0.0,-7.401470725199033e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.789454634301364e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001030879138852,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,7.614042988279834e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001030878192977,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004890037816949,287.5528564453125,294.1499938964844,288.1401062011719,287.18048095703125,289.1341552734375,289.1207275390625,287.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431482223793,1.0909570136163891e-08,0.0010431372793391,-0.0276279170066118,0.0,0.0,0.0,-0.0102211544290184,60.0,0.7716081738471985,-0.0,-7.419108527528806e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.789454634301364e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001030879138852,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,7.614042988279834e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001030878192977,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004890037816949,287.5528564453125,294.1499938964844,288.1401062011719,287.18048095703125,289.1341552734375,289.1207275390625,287.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431482223793,1.0909570136163891e-08,0.0010431372793391,-0.0276279170066118,0.0,0.0,0.0,-0.0102211544290184,60.0,0.7716081738471985,-0.0,-7.419108527528806e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.792552009457722e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0001031205320032,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,7.61645205784589e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0001031204374157,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0004891584976576,287.5501708984375,294.1499938964844,288.1430053710937,287.1782531738281,289.1249694824219,289.1250915527344,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434776777401,1.0948093098761548e-08,0.0010434667346999,-0.0277287513017654,0.0,0.0,0.0,-0.0102402530610561,60.0,0.7688782811164856,-0.0,-7.423795977956615e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.79390533757396e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0001031347856041,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,7.617504888912663e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,0.0001031346910167,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0004892260767519,287.5475158691406,294.1499938964844,288.1454467773437,287.17559814453125,289.11590576171875,289.12908935546875,287.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436214506626,1.0964887664499656e-08,0.0010436105076223,-0.0277727097272872,0.0,0.0,0.0,-0.0102485790848732,60.0,0.7660508155822754,-0.0,-7.425839498864661e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.790553303901106e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0001030994826578,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,7.61489718570374e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0001030993880704,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004890586715191,287.542236328125,294.1499938964844,288.1488037109375,287.1687927246094,289.0980529785156,289.1358337402344,287.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432633571326,1.0922978965766106e-08,0.0010432524140924,-0.0276630148291587,0.0,0.0,0.0,-0.0102278050035238,60.0,0.7668573260307312,-0.0,-7.420739933650111e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.790553303901106e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0001030994826578,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,7.61489718570374e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0001030993880704,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004890586715191,287.542236328125,294.1499938964844,288.1488037109375,287.1687927246094,289.0980529785156,289.1358337402344,287.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432633571326,1.0922978965766106e-08,0.0010432524140924,-0.0276630148291587,0.0,0.0,0.0,-0.0102278050035238,60.0,0.7668573260307312,-0.0,-7.420739933650111e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.779404354048892e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0001029820778057,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.606225699419156e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0001029819832183,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.0004885017406195,287.5370178222656,294.1499938964844,288.1499938964844,287.1598815917969,289.0805969238281,289.1407775878906,287.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783920423307336e-08,0.0010420635808259,-0.0272990241646766,0.0,0.0,0.0,-0.0101588685065507,60.0,0.7666335105895996,-0.0,-7.4038325692527e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,9.779404354048892e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0001029820778057,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.606225699419156e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,0.0001029819832183,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.0004885017406195,287.5370178222656,294.1499938964844,288.1499938964844,287.1598815917969,289.0805969238281,289.1407775878906,287.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783920423307336e-08,0.0010420635808259,-0.0272990241646766,0.0,0.0,0.0,-0.0101588685065507,60.0,0.7666335105895996,-0.0,-7.4038325692527e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.761311957845464e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0001027915495797,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,7.592153269797564e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0001027914622682,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004875979793723,287.5318298339844,294.1499938964844,288.1499938964844,287.1498107910156,289.0635070800781,289.1440124511719,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7648360729217529,-0.0,-7.376446120588298e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.761311957845464e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0001027915495797,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,7.592153269797564e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0001027914622682,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0004875979793723,287.5318298339844,294.1499938964844,288.1499938964844,287.1498107910156,289.0635070800781,289.1440124511719,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7648360729217529,-0.0,-7.376446120588298e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.737957589095458e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0001025456149363,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,7.573988841613755e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001025455276248,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004864313814323,287.5267028808594,294.1499938964844,288.1499938964844,287.13970947265625,289.0467529296875,289.1460876464844,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267205752256814e-08,0.0010376456193625,-0.0259464085102081,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7622601389884949,-0.0,-7.341174779185168e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
