time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431040,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.737957589095458e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0001025456149363,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,7.573988841613755e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001025455276248,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004864313814323,287.5267028808594,294.1499938964844,288.1499938964844,287.13970947265625,289.0467529296875,289.1460876464844,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267205752256814e-08,0.0010376456193625,-0.0259464085102081,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7622601389884949,-0.0,-7.341174779185168e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,9.724804112920538e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0001024070952553,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,7.56375739001669e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.0001024070079438,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,0.0004857743042521,287.524169921875,294.1499938964844,288.1499938964844,287.1346740722656,289.0385131835937,289.1468200683594,287.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103237357839134e-08,0.0010362436296418,-0.0255171544849872,0.0,0.0,0.0,-0.0098214279860258,60.0,0.760818600654602,-0.0,-7.321347794686518e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.710558515507728e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.0001022570868371,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,7.552678289357573e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,0.0001022569995257,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0004850627447012,287.5216369628906,294.1499938964844,288.1499938964844,287.129638671875,289.03033447265625,289.1473999023437,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925676280886364e-09,0.0010347254574298,-0.0250522997230291,0.0,0.0,0.0,-0.0097334031015634,60.0,0.7592988610267639,-0.0,-7.29990645709222e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.679819049779326e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0001019333794829,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.528768765041605e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0001019332921714,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0004835272266063,287.51666259765625,294.1499938964844,288.1499938964844,287.1195373535156,289.0142517089844,289.1482849121094,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542522327876668e-09,0.0010314491810277,-0.0240491516888141,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7560791373252869,-0.0,-7.253747469349038e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.679819049779326e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0001019333794829,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.528768765041605e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0001019332921714,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0004835272266063,287.51666259765625,294.1499938964844,288.1499938964844,287.1195373535156,289.0142517089844,289.1482849121094,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542522327876668e-09,0.0010314491810277,-0.0240491516888141,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7560791373252869,-0.0,-7.253747469349038e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.646817488828674e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0001015858579194,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,7.503100641770288e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0001015857706079,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004818787274416,287.51171875,294.1499938964844,288.1499938964844,287.1094665527344,288.9985656738281,289.1488037109375,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131189138145146e-09,0.0010279320413246,-0.022972147911787,0.0,0.0,0.0,-0.0093395430594682,60.0,0.752668023109436,-0.0,-7.204355512158146e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.646817488828674e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0001015858579194,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,7.503100641770288e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0001015857706079,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004818787274416,287.51171875,294.1499938964844,288.1499938964844,287.1094665527344,288.9985656738281,289.1488037109375,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279411217197,9.131189138145146e-09,0.0010279320413246,-0.022972147911787,0.0,0.0,0.0,-0.0093395430594682,60.0,0.752668023109436,-0.0,-7.204355512158146e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.612749272491784e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0001012270950013,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,7.476603059330955e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0001012270149658,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004801769682671,287.5068359375,294.1499938964844,288.1499938964844,287.099365234375,288.983154296875,289.149169921875,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7491795420646667,-0.0,-7.153546022209414e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.612749272491784e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0001012270950013,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,7.476603059330955e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0001012270149658,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004801769682671,287.5068359375,294.1499938964844,288.1499938964844,287.099365234375,288.983154296875,289.149169921875,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602754175663,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7491795420646667,-0.0,-7.153546022209414e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.578609024174511e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0001008675753837,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,7.450048724422231e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0001008674953482,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0004784715711139,287.5020446777344,294.1499938964844,288.1499938964844,287.0892639160156,288.9681396484375,289.1494140625,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054952874456e-09,0.0010206627193838,-0.0207459740340709,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7456806898117065,-0.0,-7.102809007619727e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.578609024174511e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0001008675753837,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,7.450048724422231e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0001008674953482,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.0004784715711139,287.5020446777344,294.1499938964844,288.1499938964844,287.0892639160156,288.9681396484375,289.1494140625,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281054952874456e-09,0.0010206627193838,-0.0207459740340709,0.0,0.0,0.0,-0.0089180953800678,60.0,0.7456806898117065,-0.0,-7.102809007619727e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.561768820276484e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0001006902384688,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,7.436950545525178e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,0.0001006901584332,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004776303539983,287.4996643066406,294.1499938964844,288.1499938964844,287.0841979980469,288.9607238769531,289.1495056152344,287.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071163293266181e-09,0.0010188678279519,-0.0201962999999523,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7439486980438232,-0.0,-7.077848351855209e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.545319335302338e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,0.0001005170197458,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,7.42415722925216e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0001005169397103,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0004768086946569,287.4972839355469,294.1499938964844,288.1499938964844,287.07916259765625,288.95343017578125,289.1495666503906,287.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171226458624,7.8661495095389e-09,0.0010171148460358,-0.0196593850851058,0.0,0.0,0.0,-0.0087124090641736,60.0,0.7422468662261963,-0.0,-7.05351013152722e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.513692202745004e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,0.0001001839627861,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.399557216558605e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0001001838827505,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0004752288223244,287.4926147460937,294.1499938964844,288.1499938964844,287.0690612792969,288.93902587890625,289.1496887207031,287.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471953722415492e-09,0.0010137440403923,-0.0186269655823707,0.0,0.0,0.0,-0.0085169887170195,60.0,0.7389457821846008,-0.0,-7.006831737044197e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.513692202745004e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,0.0001001839627861,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.399557216558605e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,0.0001001838827505,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0004752288223244,287.4926147460937,294.1499938964844,288.1499938964844,287.0690612792969,288.93902587890625,289.1496887207031,287.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137514909729,7.471953722415492e-09,0.0010137440403923,-0.0186269655823707,0.0,0.0,0.0,-0.0085169887170195,60.0,0.7389457821846008,-0.0,-7.006831737044197e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.484252223046497e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.98739415081218e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.376659050351009e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.987386874854565e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0004737582348752,287.48797607421875,294.1499938964844,288.1499938964844,287.0589294433594,288.9249267578125,289.1497802734375,287.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050223482416194e-09,0.0010106062982231,-0.0176659040153026,0.0,0.0,0.0,-0.0083350846543908,60.0,0.7358227968215942,-0.0,-6.963520604585939e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.484252223046497e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.98739415081218e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.376659050351009e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.987386874854565e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,0.0004737582348752,287.48797607421875,294.1499938964844,288.1499938964844,287.0589294433594,288.9249267578125,289.1497802734375,287.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.1050223482416194e-09,0.0010106062982231,-0.0176659040153026,0.0,0.0,0.0,-0.0083350846543908,60.0,0.7358227968215942,-0.0,-6.963520604585939e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.457214764552192e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.958922601072118e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,7.355630077654496e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.958914597518742e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004724076425191,287.4834289550781,294.1499938964844,288.1499938964844,287.048828125,288.9111328125,289.1498107910156,287.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768025251346898e-09,0.0010077245533466,-0.0167832002043724,0.0,0.0,0.0,-0.0081680202856659,60.0,0.7329047322273254,-0.0,-6.923860951246752e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.457214764552192e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.958922601072118e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,7.355630077654496e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.958914597518742e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004724076425191,287.4834289550781,294.1499938964844,288.1499938964844,287.048828125,288.9111328125,289.1498107910156,287.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768025251346898e-09,0.0010077245533466,-0.0167832002043724,0.0,0.0,0.0,-0.0081680202856659,60.0,0.7329047322273254,-0.0,-6.923860951246752e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.43276972975582e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.933180263033135e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.336616545217112e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,9.93317225947976e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004711865622084,287.4789123535156,294.1499938964844,288.1499938964844,287.0387268066406,288.8976135253906,289.1498718261719,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463333424022721e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7302008271217346,-0.0,-6.888100756441419e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.43276972975582e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.933180263033135e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.336616545217112e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,9.93317225947976e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004711865622084,287.4789123535156,294.1499938964844,288.1499938964844,287.0387268066406,288.8976135253906,289.1498718261719,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051255812868,6.463333424022721e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7302008271217346,-0.0,-6.888100756441419e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.421486902283505e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.921299351844937e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,7.327841740334406e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.921292075887322e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.0004706229956354,287.4766845703125,294.1499938964844,288.1499938964844,287.0336608886719,288.89093017578125,289.1498718261719,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7289361357688904,-0.0,-6.87162682311282e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.41073740250431e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.909978689393029e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.319480209844187e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,9.909971413435414e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004700860008597,287.4744567871094,294.1499938964844,288.1499938964844,287.0285949707031,288.88433837890625,289.14990234375,287.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7277276515960693,-0.0,-6.855947987105537e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.389819024363533e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.887950727716088e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,7.303210441023111e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.887943451758474e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,0.0004690410860348,287.4700622558594,294.1499938964844,288.1499938964844,287.0184631347656,288.8713684082031,289.14990234375,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927969670693756e-09,0.0010005410294979,-0.014582666568458,0.0,0.0,0.0,-0.0077515677548944,60.0,0.7254121899604797,-0.0,-6.825491283279916e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.389819024363533e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.887950727716088e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,7.303210441023111e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.887943451758474e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,0.0004690410860348,287.4700622558594,294.1499938964844,288.1499938964844,287.0184631347656,288.8713684082031,289.14990234375,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927969670693756e-09,0.0010005410294979,-0.014582666568458,0.0,0.0,0.0,-0.0077515677548944,60.0,0.7254121899604797,-0.0,-6.825491283279916e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.368742757942528e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.865756146609785e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,7.286817708518356e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.865748870652168e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004679882840719,287.4656982421875,294.1499938964844,288.1499938964844,287.0083312988281,288.8586120605469,289.1499328613281,287.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262481358013e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7231624722480774,-0.0,-6.794872575710542e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.368742757942528e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,9.865756146609785e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,7.286817708518356e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.865748870652168e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004679882840719,287.4656982421875,294.1499938964844,288.1499938964844,287.0083312988281,288.8586120605469,289.1499328613281,287.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262481358013e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7231624722480774,-0.0,-6.794872575710542e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.346830483991651e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.842681174632162e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.269774505402893e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.842673898674548e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004668937181122,287.46142578125,294.1499938964844,288.1499938964844,286.9981994628906,288.8461608886719,289.1499328613281,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392137403248398e-09,0.0009959591552615,-0.0131789352744817,0.0,0.0,0.0,-0.0074859322048723,60.0,0.7209014892578125,-0.0,-6.763112736507537e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.346830483991651e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.842681174632162e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.269774505402893e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.842673898674548e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004668937181122,287.46142578125,294.1499938964844,288.1499938964844,286.9981994628906,288.8461608886719,289.1499328613281,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392137403248398e-09,0.0009959591552615,-0.0131789352744817,0.0,0.0,0.0,-0.0074859322048723,60.0,0.7209014892578125,-0.0,-6.763112736507537e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.3240785645321e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.818722173804416e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,7.252078648889437e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.818715625442564e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0004657572426367,287.4571838378906,294.1499938964844,288.1499938964844,286.9880676269531,288.8339233398437,289.14996337890625,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085615737633824e-09,0.0009935343405231,-0.0124360155314207,0.0,0.0,0.0,-0.0073453518562018,60.0,0.7186036705970764,-0.0,-6.730216739470053e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.3240785645321e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.818722173804416e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,7.252078648889437e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.818715625442564e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,0.0004657572426367,287.4571838378906,294.1499938964844,288.1499938964844,286.9880676269531,288.8339233398437,289.14996337890625,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085615737633824e-09,0.0009935343405231,-0.0124360155314207,0.0,0.0,0.0,-0.0073453518562018,60.0,0.7186036705970764,-0.0,-6.730216739470053e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.312436304753646e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.806461457628755e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.243022992042825e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.806454909266904e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0004651756316889,287.455078125,294.1499938964844,288.1499938964844,286.9830017089844,288.8279113769531,289.14996337890625,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963447430839096e-09,0.0009922933531925,-0.0120558328926563,0.0,0.0,0.0,-0.007273412309587,60.0,0.7174387574195862,-0.0,-6.713413824854797e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.30068563320674e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.794087964110076e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,7.233883661683649e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.794081415748224e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.00046458869474,287.4530029296875,294.1499938964844,288.1499938964844,286.9779357910156,288.82196044921875,289.14996337890625,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7162665724754333,-0.0,-6.696476617662483e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.277141361963004e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.769294410943984e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,7.21557080396451e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.769287862582132e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004634126089513,287.4488830566406,294.1499938964844,288.1499938964844,286.9678039550781,288.8102111816406,289.14996337890625,287.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033128246665,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7139179706573486,-0.0,-6.6626050454488e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.277141361963004e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.769294410943984e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,7.21557080396451e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.769287862582132e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004634126089513,287.4488830566406,294.1499938964844,288.1499938964844,286.9678039550781,288.8102111816406,289.14996337890625,287.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033128246665,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7139179706573486,-0.0,-6.6626050454488e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.253956523025408e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.744879207573832e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,7.197538070613518e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.744872659211978e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004622544511221,287.4447937011719,294.1499938964844,288.1499938964844,286.9576416015625,288.7987060546875,289.14996337890625,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345789097453235e-09,0.0009860607096925,-0.0101462062448263,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7115899324417114,-0.0,-6.629333881846834e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.253956523025408e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.744879207573832e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,7.197538070613518e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.744872659211978e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004622544511221,287.4447937011719,294.1499938964844,288.1499938964844,286.9576416015625,288.7987060546875,289.14996337890625,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345789097453235e-09,0.0009860607096925,-0.0101462062448263,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7115899324417114,-0.0,-6.629333881846834e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.2317299277056e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.721473907120526e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,7.180250395322219e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.721467358758672e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004611441981978,287.4407653808594,294.1499938964844,288.1499938964844,286.947509765625,288.78741455078125,289.14996337890625,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957556504730064e-09,0.0009836917743086,-0.0094203818589448,0.0,0.0,0.0,-0.0067747477442026,60.0,0.7093245983123779,-0.0,-6.597516488682231e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.2317299277056e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.721473907120526e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,7.180250395322219e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.721467358758672e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004611441981978,287.4407653808594,294.1499938964844,288.1499938964844,286.947509765625,288.78741455078125,289.14996337890625,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957556504730064e-09,0.0009836917743086,-0.0094203818589448,0.0,0.0,0.0,-0.0067747477442026,60.0,0.7093245983123779,-0.0,-6.597516488682231e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
