time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433380,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.21095270314254e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.699594374978916e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,7.164090493461117e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.699587826617062e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,0.0004601063556037,287.4367980957031,294.1499938964844,288.1499938964844,286.9373474121094,288.7763671875,289.1499938964844,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985934315225677e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7071678638458252,-0.0,-6.567842092408682e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.21095270314254e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.699594374978916e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,7.164090493461117e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.699587826617062e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,0.0004601063556037,287.4367980957031,294.1499938964844,288.1499938964844,286.9373474121094,288.7763671875,289.1499938964844,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985934315225677e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7071678638458252,-0.0,-6.567842092408682e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,9.201239299727604e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.689364378573372e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,7.156535139074549e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.689358557807282e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,0.0004596211074385,287.4348449707031,294.1499938964844,288.1499938964844,286.9322814941406,288.7709350585937,289.1499938964844,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577518503661281e-09,0.0009804419241845,-0.0084246220067143,0.0,0.0,0.0,-0.0065863453783094,60.0,0.7061391472816467,-0.0,-6.55399148286051e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.192008292302488e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.679644426796584e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.149355224100873e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.679637878434733e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0004591600154526,287.4328918457031,294.1499938964844,288.1499938964844,286.9271850585937,288.7655334472656,289.1499938964844,287.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462465425485561e-09,0.0009794579818844,-0.0081231594085693,0.0,0.0,0.0,-0.0065293083898723,60.0,0.7051469087600708,-0.0,-6.54084288953527e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.175181185128169e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.661923832027242e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,7.13626723154448e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.661917283665387e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0004583194386214,287.42901611328125,294.1499938964844,288.1499938964844,286.9170227050781,288.7549133300781,289.1499938964844,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252717428736673e-09,0.000977664371021,-0.0075735719874501,0.0,0.0,0.0,-0.0064253266900777,60.0,0.703284740447998,-0.0,-6.51690683639572e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.175181185128169e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.661923832027242e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,7.13626723154448e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.661917283665387e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.0004583194386214,287.42901611328125,294.1499938964844,288.1499938964844,286.9170227050781,288.7549133300781,289.1499938964844,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252717428736673e-09,0.000977664371021,-0.0075735719874501,0.0,0.0,0.0,-0.0064253266900777,60.0,0.703284740447998,-0.0,-6.51690683639572e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.16071148822084e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.64668652159162e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.125012780306861e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.646679973229766e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.000457596644992,287.4251708984375,294.1499938964844,288.1499938964844,286.9068603515625,288.7445068359375,289.1499938964844,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072347709576206e-09,0.0009761219262145,-0.0071009574458003,0.0,0.0,0.0,-0.006335909012705,60.0,0.701602041721344,-0.0,-6.496357940477537e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.16071148822084e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.64668652159162e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,7.125012780306861e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.646679973229766e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.000457596644992,287.4251708984375,294.1499938964844,288.1499938964844,286.9068603515625,288.7445068359375,289.1499938964844,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072347709576206e-09,0.0009761219262145,-0.0071009574458003,0.0,0.0,0.0,-0.006335909012705,60.0,0.701602041721344,-0.0,-6.496357940477537e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.14876873139292e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.634110028855504e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.115723565220833e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.63410348049365e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0004570000746753,287.42138671875,294.1499938964844,288.1499938964844,286.8966979980469,288.7342529296875,289.1499938964844,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234628051710843e-09,0.0009748486918397,-0.0067108366638422,0.0,0.0,0.0,-0.0062620998360216,60.0,0.7001143097877502,-0.0,-6.479420733285225e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.14876873139292e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.634110028855504e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.115723565220833e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.63410348049365e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0004570000746753,287.42138671875,294.1499938964844,288.1499938964844,286.8966979980469,288.7342529296875,289.1499938964844,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234628051710843e-09,0.0009748486918397,-0.0067108366638422,0.0,0.0,0.0,-0.0062620998360216,60.0,0.7001143097877502,-0.0,-6.479420733285225e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.139526082435624e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.62437698035501e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.10853491909802e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.624371159588918e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0004565384297166,287.41766357421875,294.1499938964844,288.1499938964844,286.88653564453125,288.7242126464844,289.1499938964844,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808227206330116e-09,0.0009738631779327,-0.0064088851213455,0.0,0.0,0.0,-0.0062049720436334,60.0,0.6988314390182495,-0.0,-6.466326851750638e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,9.139526082435624e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.62437698035501e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.10853491909802e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.624371159588918e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0004565384297166,287.41766357421875,294.1499938964844,288.1499938964844,286.88653564453125,288.7242126464844,289.1499938964844,287.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808227206330116e-09,0.0009738631779327,-0.0064088851213455,0.0,0.0,0.0,-0.0062049720436334,60.0,0.6988314390182495,-0.0,-6.466326851750638e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.13586191018112e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.620517812436448e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.105684926500544e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.620511991670357e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,0.000456355366623,287.4158020019531,294.1499938964844,288.1499938964844,286.8814392089844,288.71923828125,289.1499938964844,287.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625288723243102e-09,0.0009734723716974,-0.0062891412526369,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6982707381248474,-0.0,-6.461137758151382e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.132931154454128e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.617432078812271e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,7.10340536898002e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.61742625804618e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0004562090034596,287.4139709472656,294.1499938964844,288.1499938964844,286.8763427734375,288.7143249511719,289.1499938964844,287.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259765555953663e-09,0.0009731597383506,-0.0061933626420795,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6977624297142029,-0.0,-6.456988899117277e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.12925534066744e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.613561269361526e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.100546645233408e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,9.613555448595434e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0004560253582894,287.4103088378906,294.1499938964844,288.1499938964844,286.8661804199219,288.7046203613281,289.1499938964844,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680094146612077e-09,0.0009727673023007,-0.0060731363482773,0.0,0.0,0.0,-0.0061414497904479,60.0,0.6969065070152283,-0.0,-6.451782752492363e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.12925534066744e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.613561269361526e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.100546645233408e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,9.613555448595434e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,0.0004560253582894,287.4103088378906,294.1499938964844,288.1499938964844,286.8661804199219,288.7046203613281,289.1499938964844,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680094146612077e-09,0.0009727673023007,-0.0060731363482773,0.0,0.0,0.0,-0.0061414497904479,60.0,0.6969065070152283,-0.0,-6.451782752492363e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.128481906373054e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.612746362108736e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.099944195942953e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.612740541342646e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0004559867084026,287.4084167480469,294.1499938964844,288.1499938964844,286.8608703613281,288.6996459960937,289.1499938964844,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670411003435902e-09,0.0009726844145916,-0.0060477633960545,0.0,0.0,0.0,-0.0061366488225758,60.0,0.6965584754943848,-0.0,-6.450684253422878e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.128502279054374e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.612767462385818e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,7.099960203049704e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.612761641619728e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0004559877270366,287.4067077636719,294.1499938964844,288.1499938964844,286.8559875488281,288.695068359375,289.1499938964844,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670628163059518e-09,0.0009726862190291,-0.0060483324341475,0.0,0.0,0.0,-0.0061367563903331,60.0,0.6962835788726807,-0.0,-6.45070912241863e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.129876707447691e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.61421465035528e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.101029041223228e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.614208829589188e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.0004560563829727,287.40313720703125,294.1499938964844,288.1483459472656,286.8450622558594,288.6856689453125,289.14990234375,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876731951119837e-09,0.000972831971012,-0.0060929958708584,0.0,0.0,0.0,-0.0061452062800526,60.0,0.6953209638595581,-0.0,-6.452642509202633e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.129876707447691e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.61421465035528e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.101029041223228e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.614208829589188e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.0004560563829727,287.40313720703125,294.1499938964844,288.1483459472656,286.8450622558594,288.6856689453125,289.14990234375,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.6876731951119837e-09,0.000972831971012,-0.0060929958708584,0.0,0.0,0.0,-0.0061452062800526,60.0,0.6953209638595581,-0.0,-6.452642509202633e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.132285049417987e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.616751049179584e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.10290260030888e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.616745228413492e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0004561766982078,287.39959716796875,294.1499938964844,288.1434936523437,286.832763671875,288.6763916015625,289.1495361328125,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.717601033097594e-09,0.0009730878518894,-0.00617141649127,0.0,0.0,0.0,-0.0061600427143275,60.0,0.6929623484611511,-0.0,-6.45603819293683e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.132285049417987e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.616751049179584e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.10290260030888e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.616745228413492e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0004561766982078,287.39959716796875,294.1499938964844,288.1434936523437,286.832763671875,288.6763916015625,289.1495361328125,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.717601033097594e-09,0.0009730878518894,-0.00617141649127,0.0,0.0,0.0,-0.0061600427143275,60.0,0.6929623484611511,-0.0,-6.45603819293683e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.133853745879604e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.618402691558003e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,7.104122778400779e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.618397598387672e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.0004562550748232,287.3978271484375,294.1499938964844,288.1399230957031,286.8260803222656,288.6717529296875,289.1491394042969,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.737108317774073e-09,0.0009732546168379,-0.0062225321307778,0.0,0.0,0.0,-0.006169713102281,60.0,0.6909982562065125,-0.0,-6.458252244101459e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,9.13568219402805e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.620328637538478e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.10554450051859e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.620322816772386e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004563464026432,287.3960876464844,294.1499938964844,288.1356506347656,286.8191223144531,288.6671447753906,289.1485595703125,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518826007,2.759850570299704e-09,0.000973449088633,-0.0062821237370371,0.0,0.0,0.0,-0.0061809876933693,60.0,0.6885546445846558,-0.0,-6.460833645860475e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.14006304810755e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.624940867070109e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.108951103873551e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.624935046304016e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004565652052406,287.39263916015625,294.1499938964844,288.12506103515625,286.8042297363281,288.6578674316406,289.1468505859375,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739179513417,2.814349642221714e-09,0.0009739151573739,-0.0064249280840158,0.0,0.0,0.0,-0.0062080053612589,60.0,0.6824475526809692,-0.0,-6.467022473088947e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.14006304810755e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.624940867070109e-05,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.108951103873551e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.624935046304016e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004565652052406,287.39263916015625,294.1499938964844,288.12506103515625,286.8042297363281,288.6578674316406,289.1468505859375,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739179513417,2.814349642221714e-09,0.0009739151573739,-0.0064249280840158,0.0,0.0,0.0,-0.0062080053612589,60.0,0.6824475526809692,-0.0,-6.467022473088947e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.14530610316433e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.630462591303512e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.113029278116301e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.63045677053742e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.0004568271397147,287.38922119140625,294.1499938964844,288.11187744140625,286.7882385253906,288.6485595703125,289.14410400390625,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879601224137218e-09,0.0009744730778038,-0.006595907267183,0.0,0.0,0.0,-0.0062403529882431,60.0,0.6745677590370178,-0.0,-6.474435565451131e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.14530610316433e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.630462591303512e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.113029278116301e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.63045677053742e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.0004568271397147,287.38922119140625,294.1499938964844,288.11187744140625,286.7882385253906,288.6485595703125,289.14410400390625,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879601224137218e-09,0.0009744730778038,-0.006595907267183,0.0,0.0,0.0,-0.0062403529882431,60.0,0.6745677590370178,-0.0,-6.474435565451131e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.15148266358301e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.63696584221907e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,7.117832865333185e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.63696074904874e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004571356403175,287.3858337402344,294.1499938964844,288.0963134765625,286.7712097167969,288.6391296386719,289.13995361328125,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333855092,2.956477285209757e-09,0.0009751304169185,-0.0067973448894917,0.0,0.0,0.0,-0.0062784636393189,60.0,0.6649494171142578,-0.0,-6.483174530558244e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.15148266358301e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.63696584221907e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,7.117832865333185e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.63696074904874e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0004571356403175,287.3858337402344,294.1499938964844,288.0963134765625,286.7712097167969,288.6391296386719,289.13995361328125,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333855092,2.956477285209757e-09,0.0009751304169185,-0.0067973448894917,0.0,0.0,0.0,-0.0062784636393189,60.0,0.6649494171142578,-0.0,-6.483174530558244e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.15843338589184e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.644285455578938e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,7.123238901840523e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.644280362408608e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.0004574828490149,287.3824768066406,294.1499938964844,288.07861328125,286.7532043457031,288.62957763671875,289.1345520019531,287.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.0430036268569442e-09,0.0009758702944964,-0.0070240683853626,0.0,0.0,0.0,-0.0063213584944605,60.0,0.654076337814331,-0.0,-6.493018389619466e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.15843338589184e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.644285455578938e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,7.123238901840523e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.644280362408608e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.0004574828490149,287.3824768066406,294.1499938964844,288.07861328125,286.7532043457031,288.62957763671875,289.1345520019531,287.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.0430036268569442e-09,0.0009758702944964,-0.0070240683853626,0.0,0.0,0.0,-0.0063213584944605,60.0,0.654076337814331,-0.0,-6.493018389619466e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.162234346149488e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.6482879598625e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,7.126195123419166e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.64828286669217e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.0004576727224048,287.3807983398437,294.1499938964844,288.06903076171875,286.7438659667969,288.624755859375,289.13116455078125,287.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762780391611,3.0903231085233074e-09,0.000976274954155,-0.0071480576880276,0.0,0.0,0.0,-0.0063448171131312,60.0,0.6480213403701782,-0.0,-6.498405014099262e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.166193194687366e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.652456355979666e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,7.129274308681488e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.652451262809336e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004578704538289,287.379150390625,294.1499938964844,288.0589904785156,286.7343139648437,288.619873046875,289.1273803710937,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.139609017210887e-09,0.0009766963776201,-0.0072772004641592,0.0,0.0,0.0,-0.006369249895215,60.0,0.6417128443717957,-0.0,-6.504017591169031e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.174670412903652e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.661383955972268e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,7.135867781471461e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.66137886280194e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0004582939436659,287.3758850097656,294.1499938964844,288.0375671386719,286.71466064453125,288.60992431640625,289.1184997558594,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.2451596965188405e-09,0.0009775989456102,-0.0075537702068686,0.0,0.0,0.0,-0.0064215762540698,60.0,0.6281872987747192,-0.0,-6.516045658599978e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.174670412903652e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.661383955972268e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,7.135867781471461e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.66137886280194e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0004582939436659,287.3758850097656,294.1499938964844,288.0375671386719,286.71466064453125,288.60992431640625,289.1184997558594,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.2451596965188405e-09,0.0009775989456102,-0.0075537702068686,0.0,0.0,0.0,-0.0064215762540698,60.0,0.6281872987747192,-0.0,-6.516045658599978e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.18006626307033e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.667065751273184e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,7.140064553823322e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.667060658102856e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0004585634742397,287.3739318847656,294.1499938964844,288.02398681640625,286.7025451660156,288.6038818359375,289.1122741699219,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781767148524,3.312344398764821e-09,0.0009781734552234,-0.007729809731245,0.0,0.0,0.0,-0.0064548826776444,60.0,0.6195422410964966,-0.0,-6.52370744091968e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.18378063943237e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.670976578490809e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.142953108996153e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.67097148532048e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0004587489820551,287.37261962890625,294.1499938964844,288.0146484375,286.6943054199219,288.59979248046875,289.1077880859375,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358586520008089e-09,0.0009785689180716,-0.0078509747982025,0.0,0.0,0.0,-0.0064778067171573,60.0,0.6136082410812378,-0.0,-6.528983220732698e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.193478763336316e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.681189112598076e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.150496094254777e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.681184019427748e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,0.000459233415313,287.3694152832031,294.1499938964844,287.9903869628906,286.6733703613281,288.5893859863281,289.09490966796875,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479345700441172e-09,0.0009796015219762,-0.0081673907116055,0.0,0.0,0.0,-0.0065376725979149,60.0,0.5979920029640198,-0.0,-6.542771302520124e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
