time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435720,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.193478763336316e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.681189112598076e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.150496094254777e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.681184019427748e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,0.000459233415313,287.3694152832031,294.1499938964844,287.9903869628906,286.6733703613281,288.5893859863281,289.09490966796875,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479345700441172e-09,0.0009796015219762,-0.0081673907116055,0.0,0.0,0.0,-0.0065376725979149,60.0,0.5979920029640198,-0.0,-6.542771302520124e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.20361271710135e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.6918607596308e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.158378139138222e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.69185566646047e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.00045973964734,287.3662414550781,294.1499938964844,287.9649963378906,286.6518859863281,288.5787353515625,289.08026123046875,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055425312042636e-09,0.0009806806920096,-0.0084980512037873,0.0,0.0,0.0,-0.0066002337262034,60.0,0.5816537737846375,-0.0,-6.55719603059879e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.20361271710135e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.6918607596308e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.158378139138222e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.69185566646047e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.00045973964734,287.3662414550781,294.1499938964844,287.9649963378906,286.6518859863281,288.5787353515625,289.08026123046875,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055425312042636e-09,0.0009806806920096,-0.0084980512037873,0.0,0.0,0.0,-0.0066002337262034,60.0,0.5816537737846375,-0.0,-6.55719603059879e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.208835399476813e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.69736065599136e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,7.16244030627422e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.69735556282103e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004600005340762,287.3646850585937,294.1499938964844,287.9519348144531,286.6409912109375,288.5732727050781,289.0720520019531,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670576731451547e-09,0.0009812368080019,-0.0086684525012969,0.0,0.0,0.0,-0.0066324737854301,60.0,0.5731595754623413,-0.0,-6.564636123584934e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.214135934598744e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.7029420430772e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.166562863858417e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.702936949906872e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004602653207257,287.36309814453125,294.1499938964844,287.93865966796875,286.6299743652344,288.5677795410156,289.0633544921875,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736580822533142e-09,0.0009818011894822,-0.0088413944467902,0.0,0.0,0.0,-0.006665195338428,60.0,0.5645211935043335,-0.0,-6.57219132449427e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.224936366081238e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.714315092423932e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.174962956923991e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.7143099992536e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.000460804789327,287.3600158691406,294.1499938964844,287.91162109375,286.60772705078125,288.5565185546875,289.0444641113281,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871074127914653e-09,0.0009829512564465,-0.009193786419928,0.0,0.0,0.0,-0.006731869187206,60.0,0.5468446016311646,-0.0,-6.58759944371923e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.224936366081238e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.714315092423932e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.174962956923991e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.7143099992536e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.000460804789327,287.3600158691406,294.1499938964844,287.91162109375,286.60772705078125,288.5565185546875,289.0444641113281,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871074127914653e-09,0.0009829512564465,-0.009193786419928,0.0,0.0,0.0,-0.006731869187206,60.0,0.5468446016311646,-0.0,-6.58759944371923e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.235916513716802e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.725878044264392e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.183502748375759e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.72587295109406e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0004613533092197,287.35693359375,294.1499938964844,287.88409423828125,286.5852355957031,288.5450134277344,289.0237731933594,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.009552058763802,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5287403464317322,-0.0,-6.60328325352566e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.235916513716802e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.725878044264392e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.183502748375759e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.72587295109406e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.0004613533092197,287.35693359375,294.1499938964844,287.88409423828125,286.5852355957031,288.5450134277344,289.0237731933594,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.009552058763802,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5287403464317322,-0.0,-6.60328325352566e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.246999252354726e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.73754795268178e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,7.192122575361282e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.737543587107211e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004619068931788,287.3538818359375,294.1499938964844,287.8562316894531,286.56256103515625,288.5331726074219,289.0011291503906,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5103017091751099,-0.0,-6.619131909246789e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.246999252354726e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.73754795268178e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,7.192122575361282e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.737543587107211e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004619068931788,287.3538818359375,294.1499938964844,287.8562316894531,286.56256103515625,288.5331726074219,289.0011291503906,287.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5103017091751099,-0.0,-6.619131909246789e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.258103818865492e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.749241871759295e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,7.200759137049317e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.749237506184728e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004624615830834,287.35089111328125,294.1499938964844,287.82830810546875,286.5398254394531,288.5210266113281,288.9768371582031,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4916954338550567,-0.0,-6.635031724044893e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.258103818865492e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.749241871759295e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,7.200759137049317e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.749237506184728e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004624615830834,287.35089111328125,294.1499938964844,287.82830810546875,286.5398254394531,288.5210266113281,288.9768371582031,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4916954338550567,-0.0,-6.635031724044893e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.263651736546308e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.755083738127723e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,7.205073779914528e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.755079372553156e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004627387097571,287.3493957519531,294.1499938964844,287.8143615722656,286.5284729003906,288.5148620605469,288.9642028808594,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.482364147901535,-0.0,-6.642981276172577e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.269174915971234e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.760900138644502e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.209370232885703e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.760895773069932e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004630146140698,287.347900390625,294.1499938964844,287.80047607421875,286.5171203613281,288.50860595703125,288.9512023925781,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4730435609817505,-0.0,-6.650901696048096e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.2801456048619e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.772452904144302e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,7.217902748379856e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.772447810973972e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004635626100935,287.344970703125,294.1499938964844,287.77294921875,286.4945068359375,288.49591064453125,288.9244384765625,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4544864296913147,-0.0,-6.666646612529803e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.2801456048619e-05,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.772452904144302e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,7.217902748379856e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.772447810973972e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004635626100935,287.344970703125,294.1499938964844,287.77294921875,286.4945068359375,288.49591064453125,288.9244384765625,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4544864296913147,-0.0,-6.666646612529803e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.28752269828692e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.780220716493204e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.22363984095864e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,9.780215623322874e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004639310936909,287.3429870605469,294.1499938964844,287.7545166015625,286.4792175292969,288.48712158203125,288.9056701660156,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4419892132282257,-0.0,-6.677244357433666e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.290962043451144e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.783842688193543e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,7.226315210573375e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.783838322618976e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0004641029227059,287.3420715332031,294.1499938964844,287.7459716796875,286.4720764160156,288.4829406738281,288.8967590332031,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4361537098884582,-0.0,-6.68218902433182e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.301551472162828e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.794993820833042e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.23455086699687e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.794988727662712e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004646318848244,287.33917236328125,294.1499938964844,287.7196960449219,286.449951171875,288.4697265625,288.86846923828125,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4182001948356628,-0.0,-6.697421639501044e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.301551472162828e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.794993820833042e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.23455086699687e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.794988727662712e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004646318848244,287.33917236328125,294.1499938964844,287.7196960449219,286.449951171875,288.4697265625,288.86846923828125,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4182001948356628,-0.0,-6.697421639501044e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.311837493442e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.805824811337516e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,7.242551509989426e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.805820445762949e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004651456838473,287.3363342285156,294.1499938964844,287.6943664550781,286.42822265625,288.456298828125,288.8398132324219,287.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259580275926e-09,0.0009922052267938,-0.0120291421189904,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4007327258586883,-0.0,-6.712235034456171e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.311837493442e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.805824811337516e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,7.242551509989426e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.805820445762949e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004651456838473,287.3363342285156,294.1499938964844,287.6943664550781,286.42822265625,288.456298828125,288.8398132324219,287.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259580275926e-09,0.0009922052267938,-0.0120291421189904,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4007327258586883,-0.0,-6.712235034456171e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.316847717855126e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.81110060820356e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.246447785291821e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.811096242628992e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004653959476854,287.3349304199219,294.1499938964844,287.6820983886719,286.4175109863281,288.4494934082031,288.8254699707031,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3922577798366546,-0.0,-6.719455569736965e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.321734978584573e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.816247620619832e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.250249473145232e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.816243255045264e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0004656400997191,287.3335266113281,294.1499938964844,287.670166015625,286.4069519042969,288.442626953125,288.8111572265625,287.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3839516043663025,-0.0,-6.726504153675705e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.331086766906084e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.826094901654868e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.25752252037637e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.8260905360803e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004661072161979,287.33074951171875,294.1499938964844,287.6473083496094,286.3862609863281,288.4288024902344,288.7828063964844,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3679532408714294,-0.0,-6.739999491855998e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.331086766906084e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.826094901654868e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.25752252037637e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.8260905360803e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004661072161979,287.33074951171875,294.1499938964844,287.6473083496094,286.3862609863281,288.4288024902344,288.7828063964844,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3679532408714294,-0.0,-6.739999491855998e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.3397859018296e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.835255332291126e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,7.264288433361799e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.835250966716558e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0004665417363867,287.3280029296875,294.1499938964844,287.6260070800781,286.3662414550781,288.414794921875,288.75506591796875,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3528912365436554,-0.0,-6.75256472959518e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.3397859018296e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.835255332291126e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,7.264288433361799e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.835250966716558e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0004665417363867,287.3280029296875,294.1499938964844,287.6260070800781,286.3662414550781,288.414794921875,288.75506591796875,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282968162013e-09,0.000995181268081,-0.0129409162327647,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3528912365436554,-0.0,-6.75256472959518e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.347641753265634e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.843528096098451e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.270398054970428e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.843523730523884e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0004669341724365,287.3252868652344,294.1499938964844,287.6064758300781,286.3469543457031,288.40069580078125,288.7282409667969,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3388971984386444,-0.0,-6.763922044683568e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.347641753265634e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.843528096098451e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.270398054970428e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.843523730523884e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,0.0004669341724365,287.3252868652344,294.1499938964844,287.6064758300781,286.3469543457031,288.40069580078125,288.7282409667969,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3388971984386444,-0.0,-6.763922044683568e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.354473149869592e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.850721835391596e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.275711686816067e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.850717469817027e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004672754148487,287.3226013183594,294.1499938964844,287.5888977050781,286.3285217285156,288.3865051269531,288.70263671875,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3261155486106872,-0.0,-6.773804983595255e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.354473149869592e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.850721835391596e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.275711686816067e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.850717469817027e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004672754148487,287.3226013183594,294.1499938964844,287.5888977050781,286.3285217285156,288.3865051269531,288.70263671875,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3261155486106872,-0.0,-6.773804983595255e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.357454837299883e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.853862138697878e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,7.278031262103468e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.853857773123308e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,0.0004674243682529,287.3212890625,294.1499938964844,287.5809020996094,286.3196716308594,288.37939453125,288.6903686523437,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3202199339866638,-0.0,-6.778120820172262e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.360106196254492e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.85665392363444e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.280092540895566e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.856649558059873e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0004675567906815,287.3199768066406,294.1499938964844,287.573486328125,286.31103515625,288.3722839355469,288.67852783203125,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3146864771842956,-0.0,-6.781958461488102e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.364321158500388e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.861092257779092e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.283371087396517e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.861087892204524e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004677673568949,287.3173522949219,294.1499938964844,287.5604553222656,286.2945861816406,288.3580322265625,288.6561889648437,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3047600090503692,-0.0,-6.78806060250281e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.364321158500388e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.861092257779092e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.283371087396517e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.861087892204524e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004677673568949,287.3173522949219,294.1499938964844,287.5604553222656,286.2945861816406,288.3580322265625,288.6561889648437,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3047600090503692,-0.0,-6.78806060250281e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.366500307805836e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.863387094810604e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.285065657924861e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.863382729236037e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004678762052208,287.3153991699219,294.1499938964844,287.5522766113281,286.2828369140625,288.3472595214844,288.6405334472656,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.29826819896698,-0.0,-6.791215412249585e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.36699434532784e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.86390732578002e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,7.285450556082651e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.86390296020545e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.000467900885269,287.31475830078125,294.1499938964844,287.54998779296875,286.2792663574219,288.3438415527344,288.63580322265625,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,-0.0076087964698672,60.0,0.2964141070842743,-0.0,-6.79193021824176e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
