time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438060,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.368556493427604e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.865551692200825e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.286664913408458e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.865547326626256e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004679788835346,287.3122253417969,294.1499938964844,287.5417785644531,286.2650451660156,288.32977294921875,288.6176147460937,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593791875059204e-09,0.000998243689537,-0.013879045844078,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2897122502326965,-0.0,-6.794188323056005e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.368556493427604e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.865551692200825e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.286664913408458e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.865547326626256e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004679788835346,287.3122253417969,294.1499938964844,287.5417785644531,286.2650451660156,288.32977294921875,288.6176147460937,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593791875059204e-09,0.000998243689537,-0.013879045844078,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2897122502326965,-0.0,-6.794188323056005e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.369679173687472e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.86673403531313e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.28753802832216e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.86672966973856e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004680349666159,287.3096923828125,294.1499938964844,287.5351867675781,286.25177001953125,288.3157958984375,288.6017150878906,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.0076253195293247,60.0,0.2843597531318664,-0.0,-6.79580978157901e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.369679173687472e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.86673403531313e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.28753802832216e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.86672966973856e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004680349666159,287.3096923828125,294.1499938964844,287.5351867675781,286.25177001953125,288.3157958984375,288.6017150878906,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.0076253195293247,60.0,0.2843597531318664,-0.0,-6.79580978157901e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.37007789616473e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.867153858067468e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,7.287847984116524e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.8671494924929e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004680549027398,287.3084411621094,294.1499938964844,287.5325012207031,286.2455139160156,288.3088684082031,288.5945129394531,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2820815742015838,-0.0,-6.796385321194975e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.370355837745592e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.867446351563558e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.288064080057666e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.867442713584752e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004680687852669,287.3072204589844,294.1499938964844,287.5301513671875,286.23944091796875,288.3019714355469,288.5878295898437,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2800740897655487,-0.0,-6.796785356755208e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.370572661282496e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.867674816632643e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,7.288232882274315e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.867670451058076e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004680796118918,287.30474853515625,294.1499938964844,287.52655029296875,286.2279052734375,288.288330078125,288.5758972167969,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2768069505691528,-0.0,-6.797093021759792e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.370572661282496e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.867674816632643e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,7.288232882274315e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.867670451058076e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.0004680796118918,287.30474853515625,294.1499938964844,287.52655029296875,286.2279052734375,288.288330078125,288.5758972167969,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2768069505691528,-0.0,-6.797093021759792e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.370360930915922e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.867451444733888e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,7.288067718036473e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.86744780675508e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0004680690180975,287.3023376464844,294.1499938964844,287.52423095703125,286.2171325683594,288.2748718261719,288.5658264160156,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2744804918766022,-0.0,-6.796778961870586e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.370360930915922e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.867451444733888e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,7.288067718036473e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.86744780675508e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0004680690180975,287.3023376464844,294.1499938964844,287.52423095703125,286.2171325683594,288.2748718261719,288.5658264160156,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2744804918766022,-0.0,-6.796778961870586e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.369710460305214e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.866766049526632e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.287562038982287e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.866762411547823e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0004680365382228,287.2999572753906,294.1499938964844,287.5231018066406,286.20703125,288.2616271972656,288.557373046875,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.272970050573349,-0.0,-6.795828966232875e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.369710460305214e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.866766049526632e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,7.287562038982287e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.866762411547823e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0004680365382228,287.2999572753906,294.1499938964844,287.5231018066406,286.20703125,288.2616271972656,288.557373046875,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.272970050573349,-0.0,-6.795828966232875e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.3686358013656e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.865634638117626e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.286726031452417e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.86563100013882e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004679828707594,287.297607421875,294.1499938964844,287.5230407714844,286.1975402832031,288.2486267089844,288.550537109375,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2722533345222473,-0.0,-6.794263640585997e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.3686358013656e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.865634638117626e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.286726031452417e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.86563100013882e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004679828707594,287.297607421875,294.1499938964844,287.5230407714844,286.1975402832031,288.2486267089844,288.550537109375,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2722533345222473,-0.0,-6.794263640585997e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.367941675009206e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.8649034043774e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.286186155397445e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.864899766398594e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004679481789935,287.2964172363281,294.1499938964844,287.5233764648437,286.1929931640625,288.2422180175781,288.5477294921875,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2721747457981109,-0.0,-6.793254669901216e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.3671384092886e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.864057210506871e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.285561150638387e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.864053572528064e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0004679080448113,287.2952880859375,294.1499938964844,287.52392578125,286.1885681152344,288.23583984375,288.5452880859375,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2722533941268921,-0.0,-6.792085827100891e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.365201549371704e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.862017759587616e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.284054299816489e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.862014121608809e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004678113036789,287.29296875,294.1499938964844,287.5256652832031,286.1800537109375,288.2233581542969,288.5413818359375,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2728587090969085,-0.0,-6.78927065678181e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.365201549371704e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.862017759587616e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.284054299816489e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.862014121608809e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004678113036789,287.29296875,294.1499938964844,287.5256652832031,286.1800537109375,288.2233581542969,288.5413818359375,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2728587090969085,-0.0,-6.78927065678181e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.36327560339123e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.859989950200544e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.28255690773949e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.859986312221736e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004677150864154,287.29107666015625,294.1499938964844,287.5276794433594,286.1732177734375,288.2130432128906,288.5390319824219,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2737680971622467,-0.0,-6.786473960573859e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.362871060147882e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.859563579084352e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.282241858774796e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.859559941105545e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.000467694888357,287.29071044921875,294.1499938964844,287.5281066894531,286.17193603515625,288.2110900878906,288.5386962890625,287.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2739827632904053,-0.0,-6.785886341731384e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.360121475765482e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.856668475549668e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.280103454831988e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.85666483757086e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004675575473811,287.2884826660156,294.1499938964844,287.5311889648437,286.16412353515625,288.1991271972656,288.5370483398437,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.0075660422444343,60.0,0.275547981262207,-0.0,-6.78189522318462e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.360121475765482e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.856668475549668e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.280103454831988e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.85666483757086e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004675575473811,287.2884826660156,294.1499938964844,287.5311889648437,286.16412353515625,288.1991271972656,288.5370483398437,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.0075660422444343,60.0,0.275547981262207,-0.0,-6.78189522318462e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.356968803331256e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.853347728494556e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.277650729520246e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.853344090515748e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004674000665545,287.2862854003906,294.1499938964844,287.53472900390625,286.1565246582031,288.1874084472656,288.5364074707031,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992497041821,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2774949371814728,-0.0,-6.777321459594532e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.356968803331256e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.853347728494556e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.277650729520246e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.853344090515748e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004674000665545,287.2862854003906,294.1499938964844,287.53472900390625,286.1565246582031,288.1874084472656,288.5364074707031,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404932682737e-09,0.0009970040991902,-0.0134992497041821,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2774949371814728,-0.0,-6.777321459594532e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.355248766951264e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,9.851536742644385e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,7.27631340851076e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.851533104665576e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.000467314152047,287.2851867675781,294.1499938964844,287.5366516113281,286.1528015136719,288.181640625,288.53643798828125,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2785876989364624,-0.0,-6.774827454592014e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.353424684377389e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.84961516223848e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.274893869180232e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.849612251855432e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.00046722299885,287.2841186523437,294.1499938964844,287.5386657714844,286.14910888671875,288.1759948730469,288.5366516113281,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2797421216964721,-0.0,-6.772182103986779e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.349492756882682e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.845475142356008e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.271835784194991e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.8454715043772e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004670266062021,287.281982421875,294.1499938964844,287.5428466796875,286.1417541503906,288.164794921875,288.5375671386719,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2821824252605438,-0.0,-6.76648426178872e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.349492756882682e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.845475142356008e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.271835784194991e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.8454715043772e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004670266062021,287.281982421875,294.1499938964844,287.5428466796875,286.1417541503906,288.164794921875,288.5375671386719,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2821824252605438,-0.0,-6.76648426178872e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.345194121124224e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.840948041528463e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.268492481671274e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.840945131145418e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.000466811878141,287.27984619140625,294.1499938964844,287.5471496582031,286.13446044921875,288.15386962890625,288.5390319824219,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2847644686698913,-0.0,-6.760257775795253e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.345194121124224e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.840948041528463e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.268492481671274e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.840945131145418e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.000466811878141,287.27984619140625,294.1499938964844,287.5471496582031,286.13446044921875,288.15386962890625,288.5390319824219,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2847644686698913,-0.0,-6.760257775795253e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.340553515357895e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.836061508394778e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.264883606694639e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.836058598011732e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004665800952352,287.2777709960937,294.1499938964844,287.551513671875,286.1270751953125,288.1432189941406,288.5410461425781,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2874065339565277,-0.0,-6.753540304771377e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.340553515357895e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.836061508394778e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,7.264883606694639e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.836058598011732e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004665800952352,287.2777709960937,294.1499938964844,287.551513671875,286.1270751953125,288.1432189941406,288.5410461425781,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2874065339565277,-0.0,-6.753540304771377e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.335602226201444e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.830847557168454e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.26103171473369e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.830843919189648e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004663327417802,287.2757263183594,294.1499938964844,287.5557556152344,286.1195678710937,288.1328430175781,288.5434875488281,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2900219857692718,-0.0,-6.746376612909445e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.335602226201444e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.830847557168454e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.26103171473369e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.830843919189648e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004663327417802,287.2757263183594,294.1499938964844,287.5557556152344,286.1195678710937,288.1328430175781,288.5434875488281,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2900219857692718,-0.0,-6.746376612909445e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.33301926124841e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.828127804212272e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,7.259022822836414e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.828124166233464e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0004662037244997,287.2746887207031,294.1499938964844,287.5578308105469,286.1157531738281,288.12774658203125,288.5448303222656,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157442809175344e-09,0.0009944502962753,-0.012716818600893,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2912926375865936,-0.0,-6.742641289747553e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.330373723059893e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.82534111244604e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,7.256965182023123e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.825338202062994e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004660715640056,287.273681640625,294.1499938964844,287.559814453125,286.1118469238281,288.12274169921875,288.5462341308594,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827586666775005e-09,0.0009941682219505,-0.0126304011791944,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2925262153148651,-0.0,-6.738816438200956e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.324916027253494e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.819593833526596e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.252720388351008e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.819590923143552e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.0004657989484257,287.2716979980469,294.1499938964844,287.56353759765625,286.1038818359375,288.1128845214844,288.54913330078125,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2948500514030456,-0.0,-6.730929413834019e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.324916027253494e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.819593833526596e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.252720388351008e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.819590923143552e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.0004657989484257,287.2716979980469,294.1499938964844,287.56353759765625,286.1038818359375,288.1128845214844,288.54913330078125,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2948500514030456,-0.0,-6.730929413834019e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.31972754187882e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.814130316954106e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,7.248685142258182e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.81412740657106e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0004655397788155,287.2698669433594,294.1499938964844,287.56658935546875,286.0962219238281,288.1040344238281,288.5518493652344,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2967536449432373,-0.0,-6.723436740685429e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
