time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440400,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.319270611740647e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.813648648560049e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.248329347930849e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.813645738177e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0004655169323086,287.26971435546875,294.1499938964844,287.5668334960937,286.0955505371094,288.103271484375,288.5520935058594,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2969071567058563,-0.0,-6.722776646483909e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.31348913582042e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.80756085482426e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.243832078529522e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.807557216845451e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.000465228134999,287.2677917480469,294.1499938964844,287.569580078125,286.0868225097656,288.0938720703125,288.5550231933594,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2986217141151428,-0.0,-6.714432032595141e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.31348913582042e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.80756085482426e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,7.243832078529522e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.807557216845451e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.000465228134999,287.2677917480469,294.1499938964844,287.569580078125,286.0868225097656,288.0938720703125,288.5550231933594,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2986217141151428,-0.0,-6.714432032595141e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.307623258791864e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.801383566809818e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.239270053105429e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.801380656426772e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004649351467378,287.265869140625,294.1499938964844,287.5716247558594,286.0776062011719,288.084716796875,288.55780029296875,287.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2999120950698852,-0.0,-6.705972310783181e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.307623258791864e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.801383566809818e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.239270053105429e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.801380656426772e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004649351467378,287.265869140625,294.1499938964844,287.5716247558594,286.0776062011719,288.084716796875,288.55780029296875,287.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2999120950698852,-0.0,-6.705972310783181e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.304675768362358e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.798279643291607e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.2369773988612e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.798276732908562e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004647879104595,287.2649230957031,294.1499938964844,287.5723571777344,286.0727844238281,288.0802001953125,288.55908203125,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.3003700673580169,-0.0,-6.701723265223336e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.301726095145568e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.795173536986113e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,7.234683289425448e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.795170626603068e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0004646405577659,287.26397705078125,294.1499938964844,287.5729064941406,286.0678100585937,288.07574462890625,288.5602722167969,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3006974160671234,-0.0,-6.697472798578019e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.295847121393308e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.788982424652204e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,7.230111077660695e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.788979514269158e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0004643469001166,287.2621459960937,294.1499938964844,287.5732727050781,286.0574035644531,288.06695556640625,288.5624389648437,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3009154498577118,-0.0,-6.689003839710497e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.295847121393308e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.788982424652204e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,7.230111077660695e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.788979514269158e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,0.0004643469001166,287.2621459960937,294.1499938964844,287.5732727050781,286.0574035644531,288.06695556640625,288.5624389648437,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3009154498577118,-0.0,-6.689003839710497e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.290027082897724e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.782853885553776e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.22558397683315e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.782850975170732e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,0.0004640561819542,287.26031494140625,294.1499938964844,287.5726318359375,286.0462951660156,288.0583190917969,288.56414794921875,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3005047142505646,-0.0,-6.680625830313147e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.290027082897724e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.782853885553776e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,7.22558397683315e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.782850975170732e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,0.0004640561819542,287.26031494140625,294.1499938964844,287.5726318359375,286.0462951660156,288.0583190917969,288.56414794921875,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3005047142505646,-0.0,-6.680625830313147e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.28431036300026e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.776833758223802e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,7.221137639135122e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.776830847840756e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.0004637706151697,287.2585144042969,294.1499938964844,287.5708312988281,286.034423828125,288.0498046875,288.5653076171875,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2993599474430084,-0.0,-6.67240200868946e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.28431036300026e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.776833758223802e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,7.221137639135122e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.776830847840756e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,0.0004637706151697,287.2585144042969,294.1499938964844,287.5708312988281,286.034423828125,288.0498046875,288.5653076171875,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2993599474430084,-0.0,-6.67240200868946e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.278734069084749e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.770961332833394e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.216800440801308e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.770958422450347e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0004634920333046,287.2567138671875,294.1499938964844,287.5678100585937,286.021728515625,288.0414123535156,288.5658874511719,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2974336147308349,-0.0,-6.664383533916407e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.278734069084749e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.770961332833394e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.216800440801308e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.770958422450347e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,0.0004634920333046,287.2567138671875,294.1499938964844,287.5678100585937,286.021728515625,288.0414123535156,288.5658874511719,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2974336147308349,-0.0,-6.664383533916407e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.275993943447249e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.768075688043608e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,7.214668585220352e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.768072777660564e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.00046335515799,287.255859375,294.1499938964844,287.5657653808594,286.0150146484375,288.0372619628906,288.5658874511719,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2961374223232269,-0.0,-6.660445706074827e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,9.273306204704568e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.765245340531692e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,7.212578930193558e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.765243157744408e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0004632209311239,287.2549743652344,294.1499938964844,287.5633850097656,286.0080871582031,288.0331115722656,288.565673828125,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2946032583713531,-0.0,-6.656584616848704e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.268073335988448e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.759735257830472e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.208508759504184e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.759732347447424e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004629595496226,287.25323486328125,294.1499938964844,287.5574951171875,285.9934997558594,288.0248413085937,288.564697265625,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2908161580562591,-0.0,-6.649069916875305e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.268073335988448e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.759735257830472e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.208508759504184e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,9.759732347447424e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004629595496226,287.25323486328125,294.1499938964844,287.5574951171875,285.9934997558594,288.0248413085937,288.564697265625,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2908161580562591,-0.0,-6.649069916875305e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.263038373319432e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.754433267517015e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.204592111520469e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.75443035713397e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004627080343198,287.2515563964844,294.1499938964844,287.54998779296875,285.97784423828125,288.0166015625,287.5628356933594,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303494636075e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2860545814037323,-0.0,-6.641842276167155e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.263038373319432e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.754433267517015e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.204592111520469e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.75443035713397e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004627080343198,287.2515563964844,294.1499938964844,287.54998779296875,285.97784423828125,288.0166015625,287.5628356933594,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303494636075e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2860545814037323,-0.0,-6.641842276167155e-08,0.0,283.176025390625,287.1478271484375,291.5458068847656,292.000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.155417644551995e-21,-3.5777088222759975e-21,-3.5777088222759975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
