time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0004853361169807,292.9106750488281,294.1499938964844,285.3500061035156,285.2137145996094,285.5436096191406,287.3500061035156,292.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983875948194054e-09,0.0010352218523621,-0.0252046696841716,0.0,0.0,0.0,-0.009762248955667,60.0,-5.095170021057129,-0.0,-7.306930882577944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857845779042,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400695800781,287.3500061035156,292.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095733138371088e-08,0.0010361783206462,-0.0254975091665983,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.09763240814209,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857845779042,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400695800781,287.3500061035156,292.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095733138371088e-08,0.0010361783206462,-0.0254975091665983,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.09763240814209,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861470079049,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,287.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186133714285006e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,-0.0098625170066952,60.0,-5.099267482757568,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861470079049,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,287.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186133714285006e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,-0.0098625170066952,60.0,-5.099267482757568,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864137154072,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331726074219,287.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252658277920546e-08,0.0010375203564763,-0.0259083248674869,0.0,0.0,0.0,-0.0098954970017075,60.0,-5.09997034072876,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864137154072,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331726074219,287.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252658277920546e-08,0.0010375203564763,-0.0259083248674869,0.0,0.0,0.0,-0.0098954970017075,60.0,-5.09997034072876,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.739490633364768e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0004865077498834,292.9001159667969,294.1499938964844,285.3500061035156,285.1567687988281,285.531494140625,287.3500061035156,292.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107076379049e-08,0.0010377208236604,-0.0259697120636701,0.0,0.0,0.0,-0.0099071217700839,60.0,-5.099925994873047,-0.0,-7.342251961972579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025752353598,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025752353598,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0004865727387368,292.8985900878906,294.1499938964844,285.3500061035156,285.1485595703125,285.5298156738281,287.3500061035156,292.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292320773430674e-08,0.0010378594743087,-0.0260121542960405,0.0,0.0,0.0,-0.0099151590839028,60.0,-5.099592685699463,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848832796,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848832796,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866185190621,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5265197753906,287.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379675077274,1.030373919519434e-08,0.0010379572631791,-0.0260420460253953,0.0,0.0,0.0,-0.0099208205938339,60.0,-5.098114967346191,-0.0,-7.345596486629803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848832796,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.5768846727442e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848832796,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866185190621,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5265197753906,287.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379675077274,1.030373919519434e-08,0.0010379572631791,-0.0260420460253953,0.0,0.0,0.0,-0.0099208205938339,60.0,-5.098114967346191,-0.0,-7.345596486629803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.740166569827124e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025686433422,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575684867333621e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025686433422,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004865414812229,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,287.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378032457083,1.0284524343262548e-08,0.00103779300116,-0.0259917452931404,0.0,0.0,0.0,-0.0099112950265407,60.0,-5.095311641693115,-0.0,-7.343270880255659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.740166569827124e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025686433422,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575684867333621e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025686433422,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004865414812229,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,287.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378032457083,1.0284524343262548e-08,0.00103779300116,-0.0259917452931404,0.0,0.0,0.0,-0.0099112950265407,60.0,-5.095311641693115,-0.0,-7.343270880255659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.736189531395212e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025267629302,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.572591857751831e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025267629302,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863428184762,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5201110839844,287.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373796103522,1.0234971092870636e-08,0.0010373693658038,-0.0258620213717222,0.0,0.0,0.0,-0.0098867295309901,60.0,-5.091304779052734,-0.0,-7.337275320651315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.736189531395212e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025267629302,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.572591857751831e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025267629302,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863428184762,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5201110839844,287.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373796103522,1.0234971092870636e-08,0.0010373693658038,-0.0258620213717222,0.0,0.0,0.0,-0.0098867295309901,60.0,-5.091304779052734,-0.0,-7.337275320651315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729542944114657e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024567754939,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567422289866954e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024567754939,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0004860108310822,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169982910156,287.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366714559495,1.0152160889731476e-08,0.0010366613278165,-0.0256452318280935,0.0,0.0,0.0,-0.0098456777632236,60.0,-5.085959434509277,-0.0,-7.327260931333512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729542944114657e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024567754939,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567422289866954e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024567754939,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0004860108310822,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169982910156,287.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366714559495,1.0152160889731476e-08,0.0010366613278165,-0.0256452318280935,0.0,0.0,0.0,-0.0098456777632236,60.0,-5.085959434509277,-0.0,-7.327260931333512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.725178824737668e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001024108132696,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,7.564028055639938e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001024108132696,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0004857928142882,292.884765625,294.1499938964844,285.3500061035156,285.0772705078125,285.5154724121094,287.3500061035156,292.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362064931541,1.0097781277806916e-08,0.0010361964814364,-0.0255028698593378,0.0,0.0,0.0,-0.0098187196999788,60.0,-5.082742691040039,-0.0,-7.320688411027731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,9.720082744024694e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023571530822,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,7.560064841527492e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023571530822,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0004855382721871,292.8832397460937,294.1499938964844,285.3500061035156,285.0699157714844,285.5139465332031,287.3500061035156,292.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356636485084,1.0034295172545173e-08,0.0010356536367908,-0.0253366660326719,0.0,0.0,0.0,-0.0097872475162148,60.0,-5.079166889190674,-0.0,-7.313018812737937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.70762994256802e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022260184981,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.55037835915573e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022260184981,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849162069149,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.5109558105469,287.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343368630856,9.879134843515658e-09,0.0010343269677832,-0.024930452927947,0.0,0.0,0.0,-0.0097103286534547,60.0,-5.070883274078369,-0.0,-7.29429245893698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.70762994256802e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022260184981,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.55037835915573e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022260184981,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849162069149,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.5109558105469,287.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343368630856,9.879134843515658e-09,0.0010343269677832,-0.024930452927947,0.0,0.0,0.0,-0.0097103286534547,60.0,-5.070883274078369,-0.0,-7.29429245893698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.69220491242595e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020635900204,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538381760241464e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020635900204,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0004841457121074,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50799560546875,287.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326934279873,9.686954349774624e-09,0.0010326837655156,-0.0244273040443658,0.0,0.0,0.0,-0.0096150571480393,60.0,-5.061111927032471,-0.0,-7.271130186836673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.69220491242595e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020635900204,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538381760241464e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020635900204,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0004841457121074,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50799560546875,287.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326934279873,9.686954349774624e-09,0.0010326837655156,-0.0244273040443658,0.0,0.0,0.0,-0.0096150571480393,60.0,-5.061111927032471,-0.0,-7.271130186836673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.67390151345171e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018708353512,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524145621573552e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018708353512,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832313861697,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,287.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307433549314,9.45890299419716e-09,0.001030733808875,-0.0238302163779735,0.0,0.0,0.0,-0.0095020029693841,60.0,-5.049783706665039,-0.0,-7.243693289638031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.67390151345171e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018708353512,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524145621573552e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018708353512,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832313861697,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,287.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307433549314,9.45890299419716e-09,0.001030733808875,-0.0238302163779735,0.0,0.0,0.0,-0.0095020029693841,60.0,-5.049783706665039,-0.0,-7.243693289638031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.652705193730073e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016476380755,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507659756811336e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016476380755,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004821726179216,292.8708801269531,294.1499938964844,285.3500061035156,285.0180358886719,285.5023193359375,287.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284850141033,9.194817351954045e-09,0.0010284758172929,-0.0231387522071599,0.0,0.0,0.0,-0.0093710850924253,60.0,-5.036863803863525,-0.0,-7.211985320054738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.652705193730073e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016476380755,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507659756811336e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016476380755,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004821726179216,292.8708801269531,294.1499938964844,285.3500061035156,285.0180358886719,285.5023193359375,287.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284850141033,9.194817351954045e-09,0.0010284758172929,-0.0231387522071599,0.0,0.0,0.0,-0.0093710850924253,60.0,-5.036863803863525,-0.0,-7.211985320054738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,9.641224460210653e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015267334878,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,7.498729974031448e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015267334878,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0004815990978386,292.86932373046875,294.1499938964844,285.3500061035156,285.0126342773437,285.5009155273437,287.3500061035156,292.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272617219015,9.051771776569241e-09,0.0010272526415064,-0.0227641984820365,0.0,0.0,0.0,-0.0093001713976264,60.0,-5.029946327209473,-0.0,-7.19483921329811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,9.62901467573829e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013981673168,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,7.489234121749178e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013981673168,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0004809892270714,292.8677673339844,294.1499938964844,285.3500061035156,285.0075378417969,285.4995422363281,287.3500061035156,292.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259608970955,8.899655234984039e-09,0.0010259519331157,-0.0223658829927444,0.0,0.0,0.0,-0.0092247603461146,60.0,-5.022641181945801,-0.0,-7.176628002980578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603086073184386e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011251151794,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469066622434184e-05,296.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011251151794,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796940193045,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.4968566894531,287.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231982450932,8.576599874743351e-09,0.0010231896303594,-0.0215199291706085,0.0,0.0,0.0,-0.0090646082535386,60.0,-5.007194995880127,-0.0,-7.138029189945885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603086073184386e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011251151794,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469066622434184e-05,296.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011251151794,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796940193045,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.4968566894531,287.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231982450932,8.576599874743351e-09,0.0010231896303594,-0.0215199291706085,0.0,0.0,0.0,-0.0090646082535386,60.0,-5.007194995880127,-0.0,-7.138029189945885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.575291187502444e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008324252325,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447448297170922e-05,296.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008324252325,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783056210726,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,287.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202367557212,8.230301773437532e-09,0.0010202284902334,-0.0206130612641572,0.0,0.0,0.0,-0.0088929338380694,60.0,-4.990693092346191,-0.0,-7.096769394365765e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.575291187502444e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008324252325,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447448297170922e-05,296.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008324252325,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783056210726,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,287.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202367557212,8.230301773437532e-09,0.0010202284902334,-0.0206130612641572,0.0,0.0,0.0,-0.0088929338380694,60.0,-4.990693092346191,-0.0,-7.096769394365765e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346805095672607,0.050000000745058,0.0408390387892723,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346805095672607,0.050000000745058,0.0430054739117622,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346805095672607,0.050000000745058,0.0317636951804161,296.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346805095672607,0.050000000745058,0.0430054739117622,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346805095672607,0.050000000745058,0.2039994597434997,292.5570983886719,291.1499938964844,285.3500061035156,284.9869079589844,292.5235290527344,296.3414306640625,292.4327087402344,1.0,0.1097076088190078,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4350993633270263,0.0193217415362596,0.4157776236534118,-0.1072384938597679,0.0,0.0,0.0,10.193841934204102,60.0,84.79481506347656,-0.0,12.277664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.6318042278289795,0.050000000745058,0.0452336110174655,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.6318042278289795,0.050000000745058,0.0476331710815429,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.6318042278289795,0.050000000745058,0.0351816974580287,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.6318042278289795,0.050000000745058,0.0476331710815429,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.484130859375,0.6318042278289795,0.050000000745058,0.2259512543678283,292.48248291015625,291.1499938964844,285.3500061035156,284.98388671875,293.55645751953125,298.7259826660156,292.542236328125,1.0,0.1210791990160942,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819713234901428,0.0900536105036735,0.3919177055358886,-0.0473860725760459,0.0,0.0,0.0,12.533199310302734,60.0,274.4717102050781,-0.0,16.67677116394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.0456794202327728,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.0481026284396648,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.0355284363031387,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.2281781584024429,292.6724548339844,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,298.82574462890625,292.6459045410156,1.0,0.1405578106641769,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07315826416016,60.0,-32.726417541503906,-0.0,23.17522430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.0456794202327728,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.0481026284396648,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.0355284363031387,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698608398437,0.5711967349052429,0.050000000745058,0.2281781584024429,292.6724548339844,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,298.82574462890625,292.6459045410156,1.0,0.1405578106641769,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07315826416016,60.0,-32.726417541503906,-0.0,23.17522430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371056556702,0.050000000745058,0.0458165071904659,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371056556702,0.050000000745058,0.0482469871640205,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371056556702,0.050000000745058,0.0356350615620613,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371056556702,0.050000000745058,0.0482469871640205,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371056556702,0.050000000745058,0.2288629412651062,292.5833435058594,291.1499938964844,285.3500061035156,284.9770812988281,291.86395263671875,298.81561279296875,292.5238647460937,1.0,0.1489528566598892,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.73533058166504,60.0,-173.33688354492188,-0.0,26.323347091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0483849048614501,296.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0357369258999824,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.2295171618461609,292.4751892089844,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,298.80633544921875,292.4305725097656,1.0,0.1565126776695251,1.0,1.0,0.9336516857147216,1.0,-0.4895799458026886,0.212964117527008,0.2766157984733581,0.0727970600128173,0.0,0.0,0.0,27.23661994934082,60.0,-203.37673950195312,-0.0,29.35199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.79864501953125,298.7903137207031,292.3070373535156,1.0,0.1693437695503235,1.0,1.0,0.8992354869842529,1.0,-0.4921247363090515,0.2150001674890518,0.2771245539188385,0.074040986597538,0.0,0.0,0.0,33.621299743652344,60.0,-184.8579559326172,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
