time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.79864501953125,298.7903137207031,292.3070373535156,1.0,0.1693437695503235,1.0,1.0,0.8992354869842529,1.0,-0.4921247363090515,0.2150001674890518,0.2771245539188385,0.074040986597538,0.0,0.0,0.0,33.621299743652344,60.0,-184.8579559326172,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0488512106239795,296.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0360813364386558,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.2317291051149368,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,298.7772521972656,292.20172119140625,1.0,0.1795139163732528,1.0,1.0,0.8648192286491394,1.0,-0.4942984580993652,0.2171571552753448,0.2771413028240204,0.0755184888839721,0.0,0.0,0.0,39.07513427734375,60.0,-160.2856903076172,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0488512106239795,296.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0360813364386558,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.495629608631134,0.050000000745058,0.2317291051149368,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,298.7772521972656,292.20172119140625,1.0,0.1795139163732528,1.0,1.0,0.8648192286491394,1.0,-0.4942984580993652,0.2171571552753448,0.2771413028240204,0.0755184888839721,0.0,0.0,0.0,39.07513427734375,60.0,-160.2856903076172,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,298.7663879394531,292.104248046875,1.0,0.1874818354845047,1.0,1.0,0.818859338760376,1.0,-0.4960978925228119,0.2201440185308456,0.2759538888931274,0.0779244899749755,0.0,0.0,0.0,43.5897216796875,48.0,-142.45913696289062,-0.0,43.72262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,298.7663879394531,292.104248046875,1.0,0.1874818354845047,1.0,1.0,0.818859338760376,1.0,-0.4960978925228119,0.2201440185308456,0.2759538888931274,0.0779244899749755,0.0,0.0,0.0,43.5897216796875,48.0,-142.45913696289062,-0.0,43.72262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.2327837795019149,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,298.7572937011719,292.01025390625,1.0,0.1889338493347168,1.0,1.0,0.7728994488716125,1.0,-0.4965486526489258,0.2235766053199768,0.272972047328949,0.0811037719249725,0.0,0.0,0.0,44.71931457519531,36.0,-133.47000122070312,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836333394050598,0.050000000745058,0.2327837795019149,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,298.7572937011719,292.01025390625,1.0,0.1889338493347168,1.0,1.0,0.7728994488716125,1.0,-0.4965486526489258,0.2235766053199768,0.272972047328949,0.0811037719249725,0.0,0.0,0.0,44.71931457519531,36.0,-133.47000122070312,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848444759845733,0.050000000745058,0.0465790554881095,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848444759845733,0.050000000745058,0.0490499883890152,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848444759845733,0.050000000745058,0.0362281538546085,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848444759845733,0.050000000745058,0.0490499883890152,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4848444759845733,0.050000000745058,0.2326720356941223,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.58502197265625,298.7532958984375,291.9632568359375,1.0,0.1877438724040985,1.0,1.0,0.7499194741249084,1.0,-0.4963103830814361,0.2256180793046951,0.2706922888755798,0.0831215158104896,0.0,0.0,0.0,44.12067031860352,36.0,-132.5555877685547,-0.0,44.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0465333759784698,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0361926257610321,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.2324438393115997,291.9392395019531,291.1499938964844,285.3500061035156,284.975341796875,291.5347900390625,298.7496337890625,291.9154357910156,1.0,0.185467928647995,1.0,1.0,0.7317083477973938,1.0,-0.4958236813545227,0.2274636030197143,0.2683600783348083,0.0849948450922966,0.0,0.0,0.0,42.898529052734375,25.0,-133.0703125,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.048853762447834,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.0360832251608371,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.048853762447834,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.2317412197589874,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,298.7431030273437,291.8178405761719,1.0,0.1785102784633636,1.0,1.0,0.6952860951423645,1.0,-0.4943250119686126,0.2319103330373764,0.2624146938323974,0.0895763263106346,0.0,0.0,0.0,39.135738372802734,25.0,-137.30258178710938,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.048853762447834,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.0360832251608371,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.048853762447834,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954808950424194,0.050000000745058,0.2317412197589874,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,298.7431030273437,291.8178405761719,1.0,0.1785102784633636,1.0,1.0,0.6952860951423645,1.0,-0.4943250119686126,0.2319103330373764,0.2624146938323974,0.0895763263106346,0.0,0.0,0.0,39.135738372802734,25.0,-137.30258178710938,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.048735462129116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.2311800420284271,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,298.7374572753906,291.7117004394531,1.0,0.1731284707784652,1.0,1.0,0.6588638424873352,1.0,-0.4931276142597198,0.2383032292127609,0.2548243999481201,0.0959285274147987,0.0,0.0,0.0,36.12947082519531,25.0,-151.34115600585938,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.048735462129116,296.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.2311800420284271,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,298.7374572753906,291.7117004394531,1.0,0.1731284707784652,1.0,1.0,0.6588638424873352,1.0,-0.4931276142597198,0.2383032292127609,0.2548243999481201,0.0959285274147987,0.0,0.0,0.0,36.12947082519531,25.0,-151.34115600585938,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.101806640625,298.7323608398437,291.5931701660156,1.0,0.1688297986984253,1.0,1.0,0.6325693130493164,1.0,-0.4922246634960174,0.244461789727211,0.2477628737688064,0.1018672138452529,0.0,0.0,0.0,33.86003112792969,25.0,-166.31503295898438,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.101806640625,298.7323608398437,291.5931701660156,1.0,0.1688297986984253,1.0,1.0,0.6325693130493164,1.0,-0.4922246634960174,0.244461789727211,0.2477628737688064,0.1018672138452529,0.0,0.0,0.0,33.86003112792969,25.0,-166.31503295898438,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.0461592562496662,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.0486079193651676,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.0359016433358192,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.0486079193651676,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.2305750399827957,291.55975341796875,291.1499938964844,285.3500061035156,284.9868469238281,291.0107421875,298.7298278808594,291.5283203125,1.0,0.1669469773769378,1.0,1.0,0.6188961863517761,1.0,-0.4918370544910431,0.2482397705316543,0.2435972839593887,0.105461947619915,0.0,0.0,0.0,32.885311126708984,25.0,-174.22686767578125,-0.0,34.27971649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0461295098066329,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0485765971243381,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0358785092830657,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0485765971243381,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.2304264605045318,291.4983215332031,291.1499938964844,285.3500061035156,284.98883056640625,290.9179077148437,298.7275390625,291.4652099609375,1.0,0.1653893589973449,1.0,1.0,0.6062748432159424,1.0,-0.4915201067924499,0.2521313726902008,0.2393887192010879,0.1091444864869117,0.0,0.0,0.0,32.08779525756836,25.0,-183.22283935546875,-0.0,33.58285140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0461019948124885,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0485476218163967,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0358571074903011,296.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0485476218163967,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.2302890121936798,291.4306640625,291.1499938964844,285.3500061035156,284.9909362792969,290.812255859375,298.72515869140625,291.3954162597656,1.0,0.1639334410429,1.0,1.0,0.5931276082992554,1.0,-0.4912268817424774,0.2565802335739136,0.2346466481685638,0.1133369877934455,0.0,0.0,0.0,31.34954833984375,25.0,-194.37448120117188,-0.0,32.9387092590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.0460775606334209,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.0485218875110149,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.0485218875110149,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658752441406,0.5191491842269897,0.050000000745058,0.2301669418811798,291.3588256835937,291.1499938964844,285.3500061035156,284.9931030273437,290.7354431152344,298.7228088378906,291.32196044921875,1.0,0.1626264899969101,1.0,1.0,0.5860421657562256,1.0,-0.4909664690494537,0.2592707276344299,0.2316957712173462,0.1157446578145027,0.0,0.0,0.0,30.69315528869629,25.0,-201.48231506347656,-0.0,32.36644744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.2299616336822509,291.2146911621094,291.1499938964844,285.3500061035156,284.9975280761719,290.6015319824219,298.7180480957031,291.1792907714844,1.0,0.1603989452123642,1.0,1.0,0.5718713998794556,1.0,-0.4905284643173218,0.2647628486156463,0.2257656157016754,0.1205800026655197,0.0,0.0,0.0,29.58745765686035,25.0,-200.7047119140625,-0.0,31.40401840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.2299616336822509,291.2146911621094,291.1499938964844,285.3500061035156,284.9975280761719,290.6015319824219,298.7180480957031,291.1792907714844,1.0,0.1603989452123642,1.0,1.0,0.5718713998794556,1.0,-0.4905284643173218,0.2647628486156463,0.2257656157016754,0.1205800026655197,0.0,0.0,0.0,29.58745765686035,25.0,-200.7047119140625,-0.0,31.40401840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.229798287153244,291.0733642578125,291.1499938964844,285.3500061035156,285.001953125,290.45703125,298.7132873535156,291.03765869140625,1.0,0.158598855137825,1.0,1.0,0.5577006340026855,1.0,-0.4901799857616424,0.2707643508911133,0.2194156497716903,0.1258292198181152,0.0,0.0,0.0,28.7058219909668,25.0,-200.6217803955078,-0.0,30.638153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5264659523963928,0.050000000745058,0.229798287153244,291.0733642578125,291.1499938964844,285.3500061035156,285.001953125,290.45703125,298.7132873535156,291.03765869140625,1.0,0.158598855137825,1.0,1.0,0.5577006340026855,1.0,-0.4901799857616424,0.2707643508911133,0.2194156497716903,0.1258292198181152,0.0,0.0,0.0,28.7058219909668,25.0,-200.6217803955078,-0.0,30.638153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.2296681702136993,290.9355773925781,291.1499938964844,285.3500061035156,285.0062561035156,290.4271545410156,298.70849609375,290.90478515625,1.0,0.1571414172649383,1.0,1.0,0.5574877858161926,1.0,-0.4899023473262787,0.2711181342601776,0.218784213066101,0.1253995597362518,0.0,0.0,0.0,28.00083541870117,25.0,-177.26889038085938,-0.0,30.0258903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.0484167374670505,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292618274688721,0.050000000745058,0.2296681702136993,290.9355773925781,291.1499938964844,285.3500061035156,285.0062561035156,290.4271545410156,298.70849609375,290.90478515625,1.0,0.1571414172649383,1.0,1.0,0.5574877858161926,1.0,-0.4899023473262787,0.2711181342601776,0.218784213066101,0.1253995597362518,0.0,0.0,0.0,28.00083541870117,25.0,-177.26889038085938,-0.0,30.0258903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.4177551269531,298.703857421875,290.8003845214844,1.0,0.1559589654207229,1.0,1.0,0.5572749972343445,1.0,-0.4896798431873321,0.2713061273097992,0.2183737009763717,0.1247864216566085,0.0,0.0,0.0,27.43412399291992,25.0,-143.13304138183594,-0.0,29.53425407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.4177551269531,298.703857421875,290.8003845214844,1.0,0.1559589654207229,1.0,1.0,0.5572749972343445,1.0,-0.4896798431873321,0.2713061273097992,0.2183737009763717,0.1247864216566085,0.0,0.0,0.0,27.43412399291992,25.0,-143.13304138183594,-0.0,29.53425407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.0459479875862598,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.0483854450285434,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.0357373245060443,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.0483854450285434,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5325981974601746,0.050000000745058,0.229519709944725,290.7778015136719,291.1499938964844,285.3500061035156,285.0122985839844,290.4132080078125,298.7016296386719,290.7554931640625,1.0,0.155454084277153,1.0,1.0,0.5571686029434204,1.0,-0.4895856082439422,0.2714069783687591,0.2181786149740219,0.1244915276765823,0.0,0.0,0.0,27.193572998046875,25.0,-128.1692657470703,-0.0,29.325721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.0459400787949562,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.0483771152794361,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.0357311703264713,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.0483771152794361,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.2294801920652389,290.7352600097656,291.1499938964844,285.3500061035156,285.0141296386719,290.4508361816406,298.69952392578125,290.7159118652344,1.0,0.1549985110759735,1.0,1.0,0.5629361271858215,1.0,-0.4895012974739074,0.2691332995891571,0.2203679978847503,0.1218415051698684,0.0,0.0,0.0,26.97770500183105,25.0,-108.3225555419922,-0.0,29.138303756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.2294128835201263,290.6775207519531,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,298.6957092285156,290.6686096191406,1.0,0.1542170196771621,1.0,1.0,0.5744711756706238,1.0,-0.4893576800823211,0.2644941210746765,0.2248635441064834,0.1164905801415443,0.0,0.0,0.0,26.609149932861328,25.0,-56.01255798339844,-0.0,28.81837272644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.2294128835201263,290.6775207519531,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,298.6957092285156,290.6686096191406,1.0,0.1542170196771621,1.0,1.0,0.5744711756706238,1.0,-0.4893576800823211,0.2644941210746765,0.2248635441064834,0.1164905801415443,0.0,0.0,0.0,26.609149932861328,25.0,-56.01255798339844,-0.0,28.81837272644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.2293584942817688,290.6549072265625,291.1499938964844,285.3500061035156,285.0201721191406,290.6535949707031,298.6925354003906,290.6529235839844,1.0,0.1535804867744445,1.0,1.0,0.586006224155426,1.0,-0.4892416000366211,0.2601624727249145,0.2290791273117065,0.1115194112062454,0.0,0.0,0.0,26.31058120727539,25.0,-12.84508991241455,-0.0,28.55926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364083051681519,0.050000000745058,0.2293584942817688,290.6549072265625,291.1499938964844,285.3500061035156,285.0201721191406,290.6535949707031,298.6925354003906,290.6529235839844,1.0,0.1535804867744445,1.0,1.0,0.586006224155426,1.0,-0.4892416000366211,0.2601624727249145,0.2290791273117065,0.1115194112062454,0.0,0.0,0.0,26.31058120727539,25.0,-12.84508991241455,-0.0,28.55926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.7799987792969,298.6901550292969,290.6632080078125,1.0,0.1530613005161285,1.0,1.0,0.6025761961936951,1.0,-0.4891477227210998,0.2544611990451813,0.2346865385770797,0.1052720323204994,0.0,0.0,0.0,26.06846618652344,25.0,27.052366256713867,-0.0,28.34891891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.7799987792969,298.6901550292969,290.6632080078125,1.0,0.1530613005161285,1.0,1.0,0.6025761961936951,1.0,-0.4891477227210998,0.2544611990451813,0.2346865385770797,0.1052720323204994,0.0,0.0,0.0,26.06846618652344,25.0,27.052366256713867,-0.0,28.34891891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.0459024459123611,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.2292922139167785,290.6737670898437,291.1499938964844,285.3500061035156,285.0230712890625,290.8534240722656,298.68914794921875,290.682373046875,1.0,0.1527971625328064,1.0,1.0,0.6125181317329407,1.0,-0.4891001582145691,0.2512872219085693,0.2378129363059997,0.1018136069178581,0.0,0.0,0.0,25.94568252563477,25.0,48.02561569213867,-0.0,28.24223899841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
