time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0356756970286369,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.0483020022511482,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423203110694885,0.050000000745058,0.229123905301094,291.2233581542969,291.1499938964844,285.5411682128906,285.0179748535156,291.1832580566406,298.71343994140625,291.22119140625,1.0,0.1508000940084457,1.0,1.0,0.6465525031089783,1.0,-0.488741010427475,0.24215629696846,0.2465847134590149,0.0906625241041183,0.0,0.0,0.0,25.02228164672852,25.0,-12.37128734588623,-0.0,27.44277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0458686016499996,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0483018457889556,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0356755815446376,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0483018457889556,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.2291231751441955,291.2143249511719,291.1499938964844,285.5771484375,285.03271484375,291.1717224121094,298.7144470214844,291.2119445800781,1.0,0.1507913321256637,1.0,1.0,0.6413154006004333,1.0,-0.4887394309043884,0.2434481680393219,0.2452912628650665,0.0919017866253852,0.0,0.0,0.0,25.01801109313965,25.0,-13.631020545959473,-0.0,27.43929481506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0458686016499996,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0483018457889556,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0356755815446376,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.0483018457889556,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5423397421836853,0.050000000745058,0.2291231751441955,291.2143249511719,291.1499938964844,285.5771484375,285.03271484375,291.1717224121094,298.7144470214844,291.2119445800781,1.0,0.1507913321256637,1.0,1.0,0.6413154006004333,1.0,-0.4887394309043884,0.2434481680393219,0.2452912628650665,0.0919017866253852,0.0,0.0,0.0,25.01801109313965,25.0,-13.631020545959473,-0.0,27.43929481506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423519015312195,0.050000000745058,0.0458685085177421,296.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423519015312195,0.050000000745058,0.0483017489314079,296.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423519015312195,0.050000000745058,0.0356755070388317,296.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423519015312195,0.050000000745058,0.0483017489314079,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423519015312195,0.050000000745058,0.2291226983070373,291.2070617675781,291.1499938964844,285.6059875488281,285.0450744628906,291.16339111328125,298.7151794433594,291.2046203613281,1.0,0.1507858633995056,1.0,1.0,0.6373351812362671,1.0,-0.4887384474277496,0.2444632351398468,0.2442751973867416,0.0928765758872032,0.0,0.0,0.0,25.01530265808105,25.0,-14.05874729156494,-0.0,27.437116622924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.04586848244071,296.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.0483017228543758,296.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.0356754884123802,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.0483017228543758,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.5423554182052612,0.050000000745058,0.2291225641965866,291.2047424316406,291.1499938964844,285.6153564453125,285.0491638183594,291.1607360839844,298.7154235839844,291.2022705078125,1.0,0.1507842987775802,1.0,1.0,0.6360782980918884,1.0,-0.4887381494045257,0.2447904348373413,0.2439477145671844,0.0931912362575531,0.0,0.0,0.0,25.014524459838867,25.0,-14.170531272888184,-0.0,27.436498641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.0458684302866458,296.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.0483016669750213,296.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.0356754474341869,296.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.0483016669750213,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.5423620939254761,0.050000000745058,0.2291223108768463,291.19976806640625,291.1499938964844,285.6352233886719,285.0580139160156,291.1552124023437,298.71588134765625,291.1972351074219,1.0,0.1507813185453415,1.0,1.0,0.633459746837616,1.0,-0.4887376129627228,0.2454824596643448,0.2432551383972168,0.0938576981425285,0.0,0.0,0.0,25.013023376464844,25.0,-14.37318515777588,-0.0,27.4353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.0458683855831623,296.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.0483016185462474,296.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.0356754101812839,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.0483016185462474,296.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5423680543899536,0.050000000745058,0.2291220873594284,291.1947326660156,291.1499938964844,285.6556091308594,285.0672302246094,291.15155029296875,298.7163391113281,291.19219970703125,1.0,0.1507786512374878,1.0,1.0,0.6312801837921143,1.0,-0.4887371361255646,0.2460777014493942,0.2426594197750091,0.0944289118051529,0.0,0.0,0.0,25.01167869567871,25.0,-14.272241592407228,-0.0,27.43424797058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.045868307352066,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0483015365898609,296.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0356753505766391,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.2291216999292373,291.18511962890625,291.1499938964844,285.6976623535156,285.08673095703125,291.14599609375,298.71728515625,291.182861328125,1.0,0.1507740914821624,1.0,1.0,0.6269209980964661,1.0,-0.4887362718582153,0.2472826540470123,0.2414536327123642,0.0955906733870506,0.0,0.0,0.0,25.009361267089844,25.0,-13.143023490905762,-0.0,27.43243980407715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.045868307352066,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0483015365898609,296.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0356753505766391,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.542378306388855,0.050000000745058,0.2291216999292373,291.18511962890625,291.1499938964844,285.6976623535156,285.08673095703125,291.14599609375,298.71728515625,291.182861328125,1.0,0.1507740914821624,1.0,1.0,0.6269209980964661,1.0,-0.4887362718582153,0.2472826540470123,0.2414536327123642,0.0955906733870506,0.0,0.0,0.0,25.009361267089844,25.0,-13.143023490905762,-0.0,27.43243980407715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0458682402968406,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0483014658093452,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.035675298422575,296.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0483014658093452,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.2291213721036911,291.1763916015625,291.1499938964844,285.7413330078125,285.10760498046875,291.1405639648437,298.7182312011719,291.1742858886719,1.0,0.1507704854011535,1.0,1.0,0.6225618720054626,1.0,-0.4887355864048004,0.2485267966985702,0.2402087897062301,0.0968000814318656,0.0,0.0,0.0,25.00746154785156,25.0,-12.00238037109375,-0.0,27.43099594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0458682402968406,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0483014658093452,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.035675298422575,296.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.0483014658093452,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5423870086669922,0.050000000745058,0.2291213721036911,291.1763916015625,291.1499938964844,285.7413330078125,285.10760498046875,291.1405639648437,298.7182312011719,291.1742858886719,1.0,0.1507704854011535,1.0,1.0,0.6225618720054626,1.0,-0.4887355864048004,0.2485267966985702,0.2402087897062301,0.0968000814318656,0.0,0.0,0.0,25.00746154785156,25.0,-12.00238037109375,-0.0,27.43099594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.0458681881427764,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.0483014099299907,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.0356752574443817,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.2291210889816284,291.1684875488281,291.1499938964844,285.78643798828125,285.12969970703125,291.1400451660156,298.7191772460937,291.1667175292969,1.0,0.1507675945758819,1.0,1.0,0.6190640926361084,1.0,-0.4887349903583526,0.2495629638433456,0.239172026515007,0.0978124514222145,0.0,0.0,0.0,25.00594139099121,25.0,-10.044937133789062,-0.0,27.42984390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.0458681881427764,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.0483014099299907,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.0356752574443817,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5423941612243652,0.050000000745058,0.2291210889816284,291.1684875488281,291.1499938964844,285.78643798828125,285.12969970703125,291.1400451660156,298.7191772460937,291.1667175292969,1.0,0.1507675945758819,1.0,1.0,0.6190640926361084,1.0,-0.4887349903583526,0.2495629638433456,0.239172026515007,0.0978124514222145,0.0,0.0,0.0,25.00594139099121,25.0,-10.044937133789062,-0.0,27.42984390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0458681397140026,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0483013577759265,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.2291208505630493,291.16229248046875,291.1499938964844,285.8327331542969,285.1529541015625,291.1406555175781,298.7201843261719,291.16094970703125,1.0,0.1507653146982193,1.0,1.0,0.6155663728713989,1.0,-0.488734483718872,0.250616580247879,0.238117903470993,0.0988520979881286,0.0,0.0,0.0,25.00469970703125,25.0,-7.737930297851562,-0.0,27.42893409729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0458681397140026,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0483013577759265,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5424004793167114,0.050000000745058,0.2291208505630493,291.16229248046875,291.1499938964844,285.8327331542969,285.1529541015625,291.1406555175781,298.7201843261719,291.16094970703125,1.0,0.1507653146982193,1.0,1.0,0.6155663728713989,1.0,-0.488734483718872,0.250616580247879,0.238117903470993,0.0988520979881286,0.0,0.0,0.0,25.00469970703125,25.0,-7.737930297851562,-0.0,27.42893409729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.0458681173622608,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.0483013354241848,296.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.0356752015650272,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.0483013354241848,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5424033999443054,0.050000000745058,0.2291207462549209,291.1597900390625,291.1499938964844,285.85626220703125,285.1649780273437,291.1410217285156,298.720703125,291.1585998535156,1.0,0.1507643759250641,1.0,1.0,0.6138174533843994,1.0,-0.4887342453002929,0.2511531710624695,0.2375810891389846,0.0993851199746131,0.0,0.0,0.0,25.004169464111328,25.0,-6.734006404876709,-0.0,27.42855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.045868095010519,296.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.048301313072443,296.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.035675186663866,296.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.048301313072443,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5424060225486755,0.050000000745058,0.2291206419467926,291.1575622558594,291.1499938964844,285.8800354003906,285.1772155761719,291.1429443359375,298.7212219238281,291.15655517578125,1.0,0.1507635414600372,1.0,1.0,0.6123805046081543,1.0,-0.4887340366840362,0.2516051828861236,0.2371288537979126,0.0998359993100166,0.0,0.0,0.0,25.003698348999023,25.0,-5.590271949768066,-0.0,27.42821884155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.045868057757616,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.04830127581954,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.0356751568615436,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.04830127581954,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.229120448231697,291.1545104980469,291.1499938964844,285.9281005859375,285.202392578125,291.148193359375,298.72235107421875,291.1540222167969,1.0,0.150762140750885,1.0,1.0,0.6095066666603088,1.0,-0.4887336194515228,0.2525100111961365,0.2362236082553863,0.1007437258958816,0.0,0.0,0.0,25.00288772583008,25.0,-2.899386644363404,-0.0,27.427654266357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.045868057757616,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.04830127581954,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.0356751568615436,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.04830127581954,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5424108505249023,0.050000000745058,0.229120448231697,291.1545104980469,291.1499938964844,285.9281005859375,285.202392578125,291.148193359375,298.72235107421875,291.1540222167969,1.0,0.150762140750885,1.0,1.0,0.6095066666603088,1.0,-0.4887336194515228,0.2525100111961365,0.2362236082553863,0.1007437258958816,0.0,0.0,0.0,25.00288772583008,25.0,-2.899386644363404,-0.0,27.427654266357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.0458680242300033,296.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.048301238566637,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.2291202843189239,291.1533203125,291.1499938964844,285.9767761230469,285.2283935546875,291.15362548828125,298.7235717773437,291.1532287597656,1.0,0.150761067867279,1.0,1.0,0.6066327691078186,1.0,-0.4887332618236542,0.2534312605857849,0.2353020161390304,0.1016724929213523,0.0,0.0,0.0,25.00222587585449,25.0,-0.5888640284538269,-0.0,27.42721939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.0458680242300033,296.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.048301238566637,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5424152612686157,0.050000000745058,0.2291202843189239,291.1533203125,291.1499938964844,285.9767761230469,285.2283935546875,291.15362548828125,298.7235717773437,291.1532287597656,1.0,0.150761067867279,1.0,1.0,0.6066327691078186,1.0,-0.4887332618236542,0.2534312605857849,0.2353020161390304,0.1016724929213523,0.0,0.0,0.0,25.00222587585449,25.0,-0.5888640284538269,-0.0,27.42721939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.0458679981529712,296.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.0483012087643146,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.0356751084327697,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.229120135307312,291.15362548828125,291.1499938964844,286.0258178710937,285.25506591796875,291.16070556640625,298.724853515625,291.1539001464844,1.0,0.1507602483034134,1.0,1.0,0.6040188670158386,1.0,-0.4887329638004303,0.2542864084243774,0.234446570277214,0.1025373265147209,0.0,0.0,0.0,25.001693725585938,25.0,1.6007519960403442,-0.0,27.4268856048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.0458679981529712,296.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.0483012087643146,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.0356751084327697,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5424190759658813,0.050000000745058,0.229120135307312,291.15362548828125,291.1499938964844,286.0258178710937,285.25506591796875,291.16070556640625,298.724853515625,291.1539001464844,1.0,0.1507602483034134,1.0,1.0,0.6040188670158386,1.0,-0.4887329638004303,0.2542864084243774,0.234446570277214,0.1025373265147209,0.0,0.0,0.0,25.001693725585938,25.0,1.6007519960403442,-0.0,27.4268856048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5424218773841858,0.050000000745058,0.0458679758012294,296.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5424218773841858,0.050000000745058,0.0483011864125728,296.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5424218773841858,0.050000000745058,0.0356750898063182,296.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5424218773841858,0.050000000745058,0.0483011864125728,296.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5424218773841858,0.050000000745058,0.2291200309991836,291.1550598144531,291.1499938964844,286.0671691894531,285.2779541015625,291.1668701171875,298.7260131835937,291.1556396484375,1.0,0.1507597267627716,1.0,1.0,0.6018232107162476,1.0,-0.4887327253818512,0.2550138831138611,0.2337188571691513,0.1032725125551223,0.0,0.0,0.0,25.00132179260254,25.0,3.252065896987915,-0.0,27.426671981811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.0458679720759391,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.0483011826872825,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.0356750898063182,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.0483011826872825,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.542422354221344,0.050000000745058,0.2291200160980224,291.1554260253906,291.1499938964844,286.0750427246094,285.2823486328125,291.16802978515625,298.7262268066406,291.1560363769531,1.0,0.1507596522569656,1.0,1.0,0.6014049649238586,1.0,-0.4887326955795288,0.2551536858081817,0.233579009771347,0.1034135967493057,0.0,0.0,0.0,25.001256942749023,25.0,3.534170150756836,-0.0,27.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.0458679609000682,296.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.0483011715114116,296.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.0356750786304473,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.0483011715114116,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424237847328186,0.050000000745058,0.2291199564933776,291.15679931640625,291.1499938964844,286.0996398925781,285.2961730957031,291.1716613769531,298.7269592285156,291.1575622558594,1.0,0.1507594138383865,1.0,1.0,0.6000980138778687,1.0,-0.4887325763702392,0.2555930912494659,0.2331394702196121,0.103856585919857,0.0,0.0,0.0,25.001070022583008,25.0,4.333509922027588,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0458679497241973,296.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0483011603355407,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0356750711798667,296.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0483011603355407,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.2291199117898941,291.1584167480469,291.1499938964844,286.12420654296875,285.31011962890625,291.1750183105469,298.72772216796875,291.1593017578125,1.0,0.150759220123291,1.0,1.0,0.598749577999115,1.0,-0.4887324571609497,0.2560497224330902,0.2326827496290207,0.104315809905529,0.0,0.0,0.0,25.000896453857425,25.0,5.006816864013672,-0.0,27.426456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0458679310977458,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0356750562787056,296.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622314453125,291.1499938964844,286.1731262207031,285.3382873535156,291.1813659667969,298.7292785644531,291.16326904296875,1.0,0.1507589370012283,1.0,1.0,0.5960527658462524,1.0,-0.4887322783470154,0.2569775879383087,0.2317546904087066,0.1052454784512519,0.0,0.0,0.0,25.000593185424805,25.0,5.96666145324707,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0458679310977458,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0356750562787056,296.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622314453125,291.1499938964844,286.1731262207031,285.3382873535156,291.1813659667969,298.7292785644531,291.16326904296875,1.0,0.1507589370012283,1.0,1.0,0.5960527658462524,1.0,-0.4887322783470154,0.2569775879383087,0.2317546904087066,0.1052454784512519,0.0,0.0,0.0,25.000593185424805,25.0,5.96666145324707,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.0458679161965847,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.048301126807928,296.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.048301126807928,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1665954589844,291.1499938964844,286.2216186523437,285.36676025390625,291.18731689453125,298.73095703125,291.1677551269531,1.0,0.1507587730884552,1.0,1.0,0.5933558940887451,1.0,-0.4887321293354034,0.2579227685928345,0.2308093607425689,0.1061872020363807,0.0,0.0,0.0,25.000343322753903,25.0,6.585636138916016,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.0458679161965847,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.048301126807928,296.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.048301126807928,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1665954589844,291.1499938964844,286.2216186523437,285.36676025390625,291.18731689453125,298.73095703125,291.1677551269531,1.0,0.1507587730884552,1.0,1.0,0.5933558940887451,1.0,-0.4887321293354034,0.2579227685928345,0.2308093607425689,0.1061872020363807,0.0,0.0,0.0,25.000343322753903,25.0,6.585636138916016,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0458679050207138,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0483011119067668,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0356750376522541,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0483011119067668,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.2291196882724762,291.17120361328125,291.1499938964844,286.2694396972656,285.3953857421875,291.1908569335937,298.7326965332031,291.1723327636719,1.0,0.1507587283849716,1.0,1.0,0.5903635621070862,1.0,-0.4887320101261139,0.2589883506298065,0.2297436594963073,0.1072433367371559,0.0,0.0,0.0,25.000118255615234,25.0,6.523434162139893,-0.0,27.426233291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0458679050207138,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0483011119067668,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0356750376522541,296.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.0483011119067668,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5424309372901917,0.050000000745058,0.2291196882724762,291.17120361328125,291.1499938964844,286.2694396972656,285.3953857421875,291.1908569335937,298.7326965332031,291.1723327636719,1.0,0.1507587283849716,1.0,1.0,0.5903635621070862,1.0,-0.4887320101261139,0.2589883506298065,0.2297436594963073,0.1072433367371559,0.0,0.0,0.0,25.000118255615234,25.0,6.523434162139893,-0.0,27.426233291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0458678975701332,296.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0483011044561862,296.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0483011044561862,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.2291196435689926,291.1755065917969,291.1499938964844,286.31640625,285.42413330078125,291.19342041015625,298.7345275878906,291.1765441894531,1.0,0.150758758187294,1.0,1.0,0.5873711705207825,1.0,-0.4887318909168243,0.2600784003734588,0.2286535054445266,0.1083190813660621,0.0,0.0,0.0,24.99993133544922,25.0,6.00991678237915,-0.0,27.426240921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0458678975701332,296.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0483011044561862,296.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0356750302016735,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.0483011044561862,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5424321293830872,0.050000000745058,0.2291196435689926,291.1755065917969,291.1499938964844,286.31640625,285.42413330078125,291.19342041015625,298.7345275878906,291.1765441894531,1.0,0.150758758187294,1.0,1.0,0.5873711705207825,1.0,-0.4887318909168243,0.2600784003734588,0.2286535054445266,0.1083190813660621,0.0,0.0,0.0,24.99993133544922,25.0,6.00991678237915,-0.0,27.426240921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.0458678938448429,296.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.0483011007308959,296.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.0356750264763832,296.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.0483011007308959,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5424326062202454,0.050000000745058,0.2291196137666702,291.1775207519531,291.1499938964844,286.3394775390625,285.4385070800781,291.19439697265625,298.7354736328125,291.17852783203125,1.0,0.1507588028907776,1.0,1.0,0.5858749747276306,1.0,-0.4887318611145019,0.2606311738491058,0.2281006872653961,0.1088635921478271,0.0,0.0,0.0,24.999849319458008,25.0,5.695948600769043,-0.0,27.42625617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
