time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333251953125,0.6958490610122681,0.145213633775711,0.1324680000543594,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53192138671875,0.7096477746963501,0.1542012989521026,0.1474781483411789,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53424072265625,0.6876268982887268,0.1405683308839798,0.0996487513184547,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5329895019531,0.6992944478988647,0.1477201133966446,0.1414489597082138,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289001464844,0.7386354207992554,0.1749891191720962,0.7940162420272827,290.5233764648437,287.95001220703125,288.2040710449219,286.8941955566406,289.954345703125,299.5163879394531,290.48651123046875,1.0,0.324208527803421,1.0,1.0,0.2873610854148865,1.0,-1.5783318281173706,1.2853089570999146,0.2930229008197784,0.9215847253799438,0.0,0.0,0.0,63.4541244506836,90.0,-548.5991821289062,-0.0,394.2006530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05108642578125,0.6747243404388428,0.1438219547271728,0.1317432522773742,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492248535156,0.6916924715042114,0.1550101339817047,0.148770272731781,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0518493652344,0.668215811252594,0.1400617510080337,0.0996795520186424,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0503845214844,0.6810135841369629,0.1482083946466446,0.1424111872911453,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0463256835937,0.7206286787986755,0.1746984869241714,0.7952167391777039,290.0406799316406,287.45001220703125,288.18817138671875,286.8773498535156,289.4198913574219,299.46807861328125,290.003173828125,1.0,0.3328527808189392,1.0,1.0,0.230717197060585,1.0,-1.5816528797149658,1.3748189210891724,0.2068339586257934,1.0101423263549805,0.0,0.0,0.0,71.73731994628906,78.0,-640.3035278320312,-0.0,418.4064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05108642578125,0.6747243404388428,0.1438219547271728,0.1317432522773742,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492248535156,0.6916924715042114,0.1550101339817047,0.148770272731781,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0518493652344,0.668215811252594,0.1400617510080337,0.0996795520186424,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0503845214844,0.6810135841369629,0.1482083946466446,0.1424111872911453,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0463256835937,0.7206286787986755,0.1746984869241714,0.7952167391777039,290.0406799316406,287.45001220703125,288.18817138671875,286.8773498535156,289.4198913574219,299.46807861328125,290.003173828125,1.0,0.3328527808189392,1.0,1.0,0.230717197060585,1.0,-1.5816528797149658,1.3748189210891724,0.2068339586257934,1.0101423263549805,0.0,0.0,0.0,71.73731994628906,78.0,-640.3035278320312,-0.0,418.4064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6661083102226257,0.1416951417922973,0.130089521408081,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.68628990650177,0.1550024598836898,0.1490686386823654,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55145263671875,0.6611122488975525,0.1387783139944076,0.0990018472075462,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497131347656,0.6753807663917542,0.1480104774236679,0.1424944549798965,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456237792969,0.7140597701072693,0.1735709458589553,0.7916344404220581,289.53973388671875,287.54998779296875,288.1624450683594,286.8516540527344,288.8814392089844,299.4175720214844,289.5008544921875,1.0,0.3344414830207824,1.0,1.0,0.1570465564727783,1.0,-1.5750160217285156,1.456145405769348,0.1188707128167152,1.0925235748291016,0.0,0.0,0.0,74.32452392578125,66.0,-686.4417724609375,-0.0,421.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6661083102226257,0.1416951417922973,0.130089521408081,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.68628990650177,0.1550024598836898,0.1490686386823654,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55145263671875,0.6611122488975525,0.1387783139944076,0.0990018472075462,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497131347656,0.6753807663917542,0.1480104774236679,0.1424944549798965,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456237792969,0.7140597701072693,0.1735709458589553,0.7916344404220581,289.53973388671875,287.54998779296875,288.1624450683594,286.8516540527344,288.8814392089844,299.4175720214844,289.5008544921875,1.0,0.3344414830207824,1.0,1.0,0.1570465564727783,1.0,-1.5750160217285156,1.456145405769348,0.1188707128167152,1.0925235748291016,0.0,0.0,0.0,74.32452392578125,66.0,-686.4417724609375,-0.0,421.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95263671875,0.6641314625740051,0.1388917863368988,0.1277075111865997,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9491882324219,0.6875627636909485,0.1540275663137436,0.1483669728040695,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532775878906,0.6601883769035339,0.1366073340177536,0.0976262241601944,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.6765096187591553,0.1470539420843124,0.1417558193206787,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.7139439582824707,0.1715273708105087,0.783436119556427,288.9383239746094,287.6499938964844,288.1277770996094,286.81793212890625,288.1806945800781,299.3644104003906,288.8912048339844,1.0,0.3309346437454223,1.0,1.0,0.0833759158849716,1.0,-1.5589401721954346,1.55169677734375,0.0072433757595717,1.1909576654434204,0.0,0.0,0.0,72.92733764648438,54.0,-811.2593383789062,-0.0,409.5446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95263671875,0.6641314625740051,0.1388917863368988,0.1277075111865997,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9491882324219,0.6875627636909485,0.1540275663137436,0.1483669728040695,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9532775878906,0.6601883769035339,0.1366073340177536,0.0976262241601944,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.6765096187591553,0.1470539420843124,0.1417558193206787,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.7139439582824707,0.1715273708105087,0.783436119556427,288.9383239746094,287.6499938964844,288.1277770996094,286.81793212890625,288.1806945800781,299.3644104003906,288.8912048339844,1.0,0.3309346437454223,1.0,1.0,0.0833759158849716,1.0,-1.5589401721954346,1.55169677734375,0.0072433757595717,1.1909576654434204,0.0,0.0,0.0,72.92733764648438,54.0,-811.2593383789062,-0.0,409.5446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7060241699219,0.6644794344902039,0.1372377723455429,0.1262168884277343,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70367431640625,0.6895337104797363,0.1531799286603927,0.1475943773984909,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063903808594,0.6609621644020081,0.1352344453334808,0.0966703966259956,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70465087890625,0.6784387230873108,0.1462298929691314,0.1410181224346161,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7015380859375,0.7152310013771057,0.1701340079307556,0.7773833870887756,288.69683837890625,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,299.3365478515625,288.667724609375,1.0,0.3276584446430206,1.0,1.0,0.0465405993163585,1.0,-1.5469257831573486,1.546528458595276,0.0003972667036578,1.1882327795028689,0.0,0.0,0.0,71.2278060913086,54.0,-696.6112060546875,-0.0,398.6296081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5500183105469,0.6660938858985901,0.1356597542762756,0.1246809437870979,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483093261719,0.6927716135978699,0.152319461107254,0.14669930934906,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502319335937,0.6629493236541748,0.1338976919651031,0.0956591367721557,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489807128906,0.6815434694290161,0.1453468799591064,0.1401216238737106,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469055175781,0.7176550030708313,0.1686881184577942,0.7706098556518555,288.543701171875,287.75,288.08514404296875,286.7770690917969,288.08770751953125,299.309814453125,288.5231018066406,1.0,0.3235617876052856,1.0,1.0,0.0372324809432029,1.0,-1.5335854291915894,1.5334495306015017,0.0001359211164526,1.1778647899627686,0.0,0.0,0.0,68.90664672851562,42.0,-551.2372436523438,-0.0,385.5354614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.6746969223022461,0.1329885721206665,0.1219166815280914,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33697509765625,0.7044975757598877,0.1508559882640838,0.1449959576129913,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6721025705337524,0.1316052079200744,0.0937935560941696,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6928432583808899,0.1437756121158599,0.1383336782455444,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269101142883301,0.1658843904733657,0.7568041682243347,288.3339538574219,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,299.2646789550781,288.3199462890625,1.0,0.3134583830833435,1.0,1.0,0.0186162404716014,1.0,-1.5072604417800903,1.5072420835494995,1.837892887124326e-05,1.1569589376449585,0.0,0.0,0.0,62.54579544067383,30.0,-346.2587280273437,-0.0,355.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.6746969223022461,0.1329885721206665,0.1219166815280914,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33697509765625,0.7044975757598877,0.1508559882640838,0.1449959576129913,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6721025705337524,0.1316052079200744,0.0937935560941696,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6928432583808899,0.1437756121158599,0.1383336782455444,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269101142883301,0.1658843904733657,0.7568041682243347,288.3339538574219,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,299.2646789550781,288.3199462890625,1.0,0.3134583830833435,1.0,1.0,0.0186162404716014,1.0,-1.5072604417800903,1.5072420835494995,1.837892887124326e-05,1.1569589376449585,0.0,0.0,0.0,62.54579544067383,30.0,-346.2587280273437,-0.0,355.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915783286094666,0.1308741122484207,0.119614377617836,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231693863868713,0.1498125940561294,0.1436087489128112,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895142197608948,0.1298572868108749,0.0922562479972839,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120059728622437,0.1425924748182296,0.1368190348148346,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.743003785610199,0.1632646918296814,0.7433708906173706,288.18829345703125,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,299.2323913574219,288.1779479980469,1.0,0.3014525175094604,1.0,1.0,0.0,1.0,-1.4830389022827148,1.4830368757247925,1.9558633539418224e-06,1.137590408325195,0.0,0.0,0.0,54.49732208251953,25.0,-230.5586395263672,-0.0,323.5506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915783286094666,0.1308741122484207,0.119614377617836,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231693863868713,0.1498125940561294,0.1436087489128112,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895142197608948,0.1298572868108749,0.0922562479972839,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120059728622437,0.1425924748182296,0.1368190348148346,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.743003785610199,0.1632646918296814,0.7433708906173706,288.18829345703125,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,299.2323913574219,288.1779479980469,1.0,0.3014525175094604,1.0,1.0,0.0,1.0,-1.4830389022827148,1.4830368757247925,1.9558633539418224e-06,1.137590408325195,0.0,0.0,0.0,54.49732208251953,25.0,-230.5586395263672,-0.0,323.5506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.711677074432373,0.1292153000831604,0.117768794298172,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436235547065735,0.1491445153951645,0.1426198929548263,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.710330069065094,0.1285917162895202,0.0910882353782653,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322011590003967,0.1417783200740814,0.1356925964355468,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.7626244425773621,0.1610050201416015,0.7315102219581604,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,299.2094116210937,288.06982421875,1.0,0.2906543016433716,1.0,1.0,0.0,1.0,-1.462640404701233,1.4626386165618896,1.768631250342878e-06,1.1212148666381836,0.0,0.0,0.0,47.21878433227539,25.0,-166.96290588378906,-0.0,295.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.711677074432373,0.1292153000831604,0.117768794298172,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436235547065735,0.1491445153951645,0.1426198929548263,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.710330069065094,0.1285917162895202,0.0910882353782653,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322011590003967,0.1417783200740814,0.1356925964355468,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.7626244425773621,0.1610050201416015,0.7315102219581604,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,299.2094116210937,288.06982421875,1.0,0.2906543016433716,1.0,1.0,0.0,1.0,-1.462640404701233,1.4626386165618896,1.768631250342878e-06,1.1212148666381836,0.0,0.0,0.0,47.21878433227539,25.0,-166.96290588378906,-0.0,295.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.728195071220398,0.1279085427522659,0.1163311004638671,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631200551986694,0.148763969540596,0.1419994682073593,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276987433433533,0.1277425587177276,0.0902799516916275,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505221962928772,0.1412529051303863,0.1349346041679382,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810574769973755,0.1591096520423889,0.721677303314209,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,299.193603515625,287.97998046875,1.0,0.2824812233448028,1.0,1.0,0.0,1.0,-1.4464826583862305,1.4464809894561768,1.7327694195046206e-06,1.1082024574279783,0.0,0.0,0.0,41.90656280517578,25.0,-133.1719970703125,-0.0,275.74078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.728195071220398,0.1279085427522659,0.1163311004638671,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631200551986694,0.148763969540596,0.1419994682073593,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276987433433533,0.1277425587177276,0.0902799516916275,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505221962928772,0.1412529051303863,0.1349346041679382,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810574769973755,0.1591096520423889,0.721677303314209,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,299.193603515625,287.97998046875,1.0,0.2824812233448028,1.0,1.0,0.0,1.0,-1.4464826583862305,1.4464809894561768,1.7327694195046206e-06,1.1082024574279783,0.0,0.0,0.0,41.90656280517578,25.0,-133.1719970703125,-0.0,275.74078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7355055212974548,0.1273670196533203,0.1157386973500251,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7723783254623413,0.1486540734767913,0.1417940557003021,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354131937026978,0.1274343430995941,0.0899824425578117,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.7592115998268127,0.1410716921091079,0.1346613764762878,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895405292510986,0.1582767367362976,0.7174093723297119,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,299.1878967285156,287.93896484375,1.0,0.2791297733783722,1.0,1.0,0.0,1.0,-1.4397156238555908,1.4397138357162476,1.717879626994545e-06,1.1027401685714722,0.0,0.0,0.0,39.81427001953125,25.0,-123.0513153076172,-0.0,267.7198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082946777344,0.7424409985542297,0.1268871277570724,0.1152166128158569,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.7812386155128479,0.1485859602689743,0.1416431814432144,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427635192871094,0.1271802335977554,0.0897369906306266,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675740718841553,0.140933096408844,0.1344434320926666,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7974931001663208,0.1575075685977935,0.7135013341903687,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,299.183349609375,287.8995056152344,1.0,0.2761849761009216,1.0,1.0,0.0,1.0,-1.433659315109253,1.4336576461791992,1.7046168068191037e-06,1.0978432893753052,0.0,0.0,0.0,38.010841369628906,25.0,-115.93789672851562,-0.0,260.7701721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552573680877686,0.1260728538036346,0.1143408492207527,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974708676338196,0.1485447138547897,0.1414678245782852,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564239501953125,0.1267803907394409,0.0893545150756836,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830513715744019,0.140753298997879,0.1341363042593002,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115041851997375,0.156119629740715,0.706548810005188,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,299.17681884765625,287.823486328125,1.0,0.2712939977645874,1.0,1.0,0.0,1.0,-1.4232221841812134,1.4232205152511597,1.6818962649267633e-06,1.089382529258728,0.0,0.0,0.0,35.10283279418945,25.0,-107.6106185913086,-0.0,249.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552573680877686,0.1260728538036346,0.1143408492207527,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974708676338196,0.1485447138547897,0.1414678245782852,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564239501953125,0.1267803907394409,0.0893545150756836,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830513715744019,0.140753298997879,0.1341363042593002,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115041851997375,0.156119629740715,0.706548810005188,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,299.17681884765625,287.823486328125,1.0,0.2712939977645874,1.0,1.0,0.0,1.0,-1.4232221841812134,1.4232205152511597,1.6818962649267633e-06,1.089382529258728,0.0,0.0,0.0,35.10283279418945,25.0,-107.6106185913086,-0.0,249.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7665151357650757,0.1254022717475891,0.1136331707239151,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112923502922058,0.1485927999019622,0.1414143592119217,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684923410415649,0.1264685988426208,0.0890646874904632,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7965221405029297,0.1406658589839935,0.1339540034532547,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225279450416565,0.1548980325460434,0.7005119919776917,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,299.1725158691406,287.7494506835937,1.0,0.2674563229084015,1.0,1.0,0.0,1.0,-1.4144939184188845,1.4144922494888306,1.6630223171887335e-06,1.0822800397872925,0.0,0.0,0.0,32.91812896728516,25.0,-103.83277893066406,-0.0,240.6199188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7665151357650757,0.1254022717475891,0.1136331707239151,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112923502922058,0.1485927999019622,0.1414143592119217,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684923410415649,0.1264685988426208,0.0890646874904632,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7965221405029297,0.1406658589839935,0.1339540034532547,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225279450416565,0.1548980325460434,0.7005119919776917,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,299.1725158691406,287.7494506835937,1.0,0.2674563229084015,1.0,1.0,0.0,1.0,-1.4144939184188845,1.4144922494888306,1.6630223171887335e-06,1.0822800397872925,0.0,0.0,0.0,32.91812896728516,25.0,-103.83277893066406,-0.0,240.6199188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760586142539978,0.1248324438929557,0.1130437776446342,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222259879112244,0.1486989855766296,0.1414427459239959,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787696123123169,0.1262061297893524,0.0888298228383064,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078213930130005,0.1406390964984893,0.1338561028242111,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313565254211426,0.1538079977035522,0.6952036023139954,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,299.1694030761719,287.6763610839844,1.0,0.2644172608852386,1.0,1.0,0.0,1.0,-1.407047986984253,1.4070463180541992,1.647007934479916e-06,1.076196789741516,0.0,0.0,0.0,31.26852226257324,25.0,-102.10455322265624,-0.0,233.7168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760586142539978,0.1248324438929557,0.1130437776446342,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222259879112244,0.1486989855766296,0.1414427459239959,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787696123123169,0.1262061297893524,0.0888298228383064,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078213930130005,0.1406390964984893,0.1338561028242111,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313565254211426,0.1538079977035522,0.6952036023139954,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,299.1694030761719,287.6763610839844,1.0,0.2644172608852386,1.0,1.0,0.0,1.0,-1.407047986984253,1.4070463180541992,1.647007934479916e-06,1.076196789741516,0.0,0.0,0.0,31.26852226257324,25.0,-102.10455322265624,-0.0,233.7168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838703393936157,0.1243447065353393,0.1125452369451522,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310669660568237,0.1488422155380249,0.1415257453918457,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872127890586853,0.1259737610816955,0.0886298492550849,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.816659152507782,0.1406516432762146,0.133815050125122,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.838379979133606,0.1528146713972091,0.6904382109642029,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,299.1663818359375,287.60400390625,1.0,0.2619833350181579,1.0,1.0,0.0,1.0,-1.4005388021469116,1.400537133216858,1.6330712924172983e-06,1.070858120918274,0.0,0.0,0.0,30.01951026916504,25.0,-100.9788589477539,-0.0,228.1986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838703393936157,0.1243447065353393,0.1125452369451522,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310669660568237,0.1488422155380249,0.1415257453918457,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872127890586853,0.1259737610816955,0.0886298492550849,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.816659152507782,0.1406516432762146,0.133815050125122,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.838379979133606,0.1528146713972091,0.6904382109642029,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,299.1663818359375,287.60400390625,1.0,0.2619833350181579,1.0,1.0,0.0,1.0,-1.4005388021469116,1.400537133216858,1.6330712924172983e-06,1.070858120918274,0.0,0.0,0.0,30.01951026916504,25.0,-100.9788589477539,-0.0,228.1986541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871528267860413,0.1241257339715957,0.1123248189687728,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348457217216492,0.1489232778549194,0.1415818631649017,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907699942588806,0.1258658915758133,0.0885395184159278,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8203015327453613,0.1406681686639785,0.1338099092245102,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412725925445557,0.1523457467555999,0.6882123947143555,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,299.16510009765625,287.56817626953125,1.0,0.2609474062919616,1.0,1.0,0.0,1.0,-1.3975547552108765,1.3975532054901123,1.6267018736471073e-06,1.0684040784835815,0.0,0.0,0.0,29.514089584350582,25.0,-100.37033081054688,-0.0,225.84474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.790055513381958,0.1239191517233848,0.1121189594268798,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382543921470642,0.1490088105201721,0.141645148396492,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.793926477432251,0.1257626563310623,0.0884543731808662,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235319256782532,0.1406897008419037,0.1338124424219131,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437936902046204,0.1518913507461547,0.6860687136650085,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,299.1639404296875,287.5326538085937,1.0,0.2600089907646179,1.0,1.0,0.0138694737106561,1.0,-1.394710898399353,1.3947031497955322,7.804423148627393e-06,1.0660552978515625,0.0,0.0,0.0,29.07284164428711,25.0,-99.61624908447266,-0.0,223.7061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947912812232971,0.1235378235578537,0.1117437034845352,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440398573875427,0.1491907685995102,0.1417891979217529,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991198301315308,0.1255698055028915,0.0882982909679412,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289099335670471,0.1407452672719955,0.1338365077972412,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477869033813477,0.1510196328163147,0.6819891929626465,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,299.1619567871094,287.463134765625,1.0,0.2583819329738617,1.0,1.0,0.0416084192693233,1.0,-1.3893773555755615,1.389227032661438,0.0001503968378528,1.061510443687439,0.0,0.0,0.0,28.353883743286133,25.0,-97.1827621459961,-0.0,219.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947912812232971,0.1235378235578537,0.1117437034845352,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440398573875427,0.1491907685995102,0.1417891979217529,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991198301315308,0.1255698055028915,0.0882982909679412,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289099335670471,0.1407452672719955,0.1338365077972412,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477869033813477,0.1510196328163147,0.6819891929626465,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,299.1619567871094,287.463134765625,1.0,0.2583819329738617,1.0,1.0,0.0416084192693233,1.0,-1.3893773555755615,1.389227032661438,0.0001503968378528,1.061510443687439,0.0,0.0,0.0,28.353883743286133,25.0,-97.1827621459961,-0.0,219.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983155846595764,0.123196505010128,0.1114104762673378,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486436605453491,0.1493869870901107,0.1419527679681778,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030503988265991,0.1253978013992309,0.0881606191396713,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8331013321876526,0.1408171951770782,0.1338821053504943,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505764603614807,0.1501912027597427,0.6781398057937622,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,299.16033935546875,287.3986511230469,1.0,0.2570205330848694,1.0,1.0,0.0693473666906356,1.0,-1.3844420909881592,1.3827500343322754,0.0016919831978157,1.0558913946151731,0.0,0.0,0.0,27.80591583251953,25.0,-89.94927978515625,-0.0,216.81793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983155846595764,0.123196505010128,0.1114104762673378,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486436605453491,0.1493869870901107,0.1419527679681778,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030503988265991,0.1253978013992309,0.0881606191396713,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8331013321876526,0.1408171951770782,0.1338821053504943,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505764603614807,0.1501912027597427,0.6781398057937622,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,299.16033935546875,287.3986511230469,1.0,0.2570205330848694,1.0,1.0,0.0693473666906356,1.0,-1.3844420909881592,1.3827500343322754,0.0016919831978157,1.0558913946151731,0.0,0.0,0.0,27.80591583251953,25.0,-89.94927978515625,-0.0,216.81793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8009228110313416,0.1229373961687088,0.1111357361078262,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8523112535476685,0.1496333628892898,0.1421510130167007,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802795410156,0.8060131669044495,0.1252843588590622,0.0880543291568756,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8363815546035767,0.1409397274255752,0.1339636594057083,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8524199724197388,0.149437665939331,0.6745688319206238,287.38134765625,289.04998779296875,287.2371520996094,285.9837341308594,287.4424743652344,299.1593322753906,287.38690185546875,1.0,0.2558628022670746,1.0,1.0,0.1183533146977424,1.0,-1.3800333738327026,1.349401593208313,0.0306317713111639,1.0234113931655884,0.0,0.0,0.0,27.38072967529297,25.0,-5.757763385772705,-0.0,214.1297302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8009228110313416,0.1229373961687088,0.1111357361078262,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8523112535476685,0.1496333628892898,0.1421510130167007,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802795410156,0.8060131669044495,0.1252843588590622,0.0880543291568756,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8363815546035767,0.1409397274255752,0.1339636594057083,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38067626953125,0.8524199724197388,0.149437665939331,0.6745688319206238,287.38134765625,289.04998779296875,287.2371520996094,285.9837341308594,287.4424743652344,299.1593322753906,287.38690185546875,1.0,0.2558628022670746,1.0,1.0,0.1183533146977424,1.0,-1.3800333738327026,1.349401593208313,0.0306317713111639,1.0234113931655884,0.0,0.0,0.0,27.38072967529297,25.0,-5.757763385772705,-0.0,214.1297302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5683288574219,0.8054225444793701,0.1231466829776763,0.1111531853675842,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.8576889634132385,0.1502603888511657,0.1425913274288177,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8106148838996887,0.1255517154932022,0.0881295204162597,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.8412727117538452,0.1414262503385543,0.1342774480581283,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8559752702713013,0.1490952223539352,0.6722699403762817,287.5759582519531,289.1499938964844,287.1824951171875,285.9324645996094,287.9070739746094,299.16180419921875,287.6014099121094,1.0,0.2549334764480591,1.0,1.0,0.1673592627048492,1.0,-1.3782869577407837,1.276760220527649,0.1015266925096511,0.9512327909469604,0.0,0.0,0.0,26.880355834960938,25.0,247.0599365234375,-0.0,212.2139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
