time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909790277481079,0.2721303105354309,0.2469877153635025,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682711720466614,0.3642211854457855,0.3466072082519531,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097144961357117,0.2918110191822052,0.2057438790798187,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413974642753601,0.3302302062511444,0.3146882653236389,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697598338127136,0.2506183087825775,1.1390438079833984,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,299.2230224609375,291.0025329589844,1.0,0.5122194290161133,1.0,1.0,0.2779783308506012,1.0,-2.704976320266724,2.111807107925415,0.5931692719459534,1.499982476234436,0.0,0.0,0.0,122.24398040771484,98.0,-6.152192115783691,-0.0,1691.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091960549354553,0.2724500894546509,0.2468837946653366,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887684345245361,0.3652764856815338,0.3471855819225311,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.827261745929718,0.2924375236034393,0.205871969461441,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601099252700806,0.3310357630252838,0.3150315582752228,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860774397850037,0.2497156262397766,1.132969617843628,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,299.220703125,291.0027160644531,1.0,0.5049819946289062,1.0,1.0,0.278521180152893,1.0,-2.6988120079040527,2.106015682220459,0.5927963256835938,1.4955198764801023,0.0,0.0,0.0,112.71612548828124,86.0,-1.3955403566360474,-0.0,1638.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091960549354553,0.2724500894546509,0.2468837946653366,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887684345245361,0.3652764856815338,0.3471855819225311,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.827261745929718,0.2924375236034393,0.205871969461441,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601099252700806,0.3310357630252838,0.3150315582752228,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860774397850037,0.2497156262397766,1.132969617843628,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,299.220703125,291.0027160644531,1.0,0.5049819946289062,1.0,1.0,0.278521180152893,1.0,-2.6988120079040527,2.106015682220459,0.5927963256835938,1.4955198764801023,0.0,0.0,0.0,112.71612548828124,86.0,-1.3955403566360474,-0.0,1638.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320609331130981,0.2729136645793915,0.2468751817941665,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177594780921936,0.3664889633655548,0.3478772938251495,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508880734443665,0.2932328283786773,0.2060915976762771,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865106701850891,0.3320022821426391,0.3154915571212768,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088858723640442,0.2490289658308029,1.1277048587799072,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,299.2200012207031,291.00640869140625,1.0,0.4971185326576233,1.0,1.0,0.2795159816741943,1.0,-2.6941213607788086,2.100080728530884,0.5940406918525696,1.490592360496521,0.0,0.0,0.0,102.0560073852539,74.0,3.683270931243897,-0.0,1582.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320609331130981,0.2729136645793915,0.2468751817941665,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177594780921936,0.3664889633655548,0.3478772938251495,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508880734443665,0.2932328283786773,0.2060915976762771,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865106701850891,0.3320022821426391,0.3154915571212768,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088858723640442,0.2490289658308029,1.1277048587799072,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,299.2200012207031,291.00640869140625,1.0,0.4971185326576233,1.0,1.0,0.2795159816741943,1.0,-2.6941213607788086,2.100080728530884,0.5940406918525696,1.490592360496521,0.0,0.0,0.0,102.0560073852539,74.0,3.683270931243897,-0.0,1582.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634234070777893,0.2734915018081665,0.2469500303268432,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594361186027528,0.3678251802921295,0.3486663997173309,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846254348754883,0.2941645979881286,0.2063920944929123,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246044158935548,0.3330962359905243,0.3160525858402252,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377055525779724,0.2485168427228927,1.123140573501587,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,299.22039794921875,291.0121459960937,1.0,0.4889215230941772,1.0,1.0,0.2805107533931732,1.0,-2.690708875656128,2.0950069427490234,0.5957019329071045,1.4862436056137085,0.0,0.0,0.0,90.76227569580078,62.0,6.885107040405273,-0.0,1525.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634234070777893,0.2734915018081665,0.2469500303268432,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594361186027528,0.3678251802921295,0.3486663997173309,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846254348754883,0.2941645979881286,0.2063920944929123,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246044158935548,0.3330962359905243,0.3160525858402252,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377055525779724,0.2485168427228927,1.123140573501587,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,299.22039794921875,291.0121459960937,1.0,0.4889215230941772,1.0,1.0,0.2805107533931732,1.0,-2.690708875656128,2.0950069427490234,0.5957019329071045,1.4862436056137085,0.0,0.0,0.0,90.76227569580078,62.0,6.885107040405273,-0.0,1525.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845502138137817,0.2738141417503357,0.2470140308141708,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821065068244934,0.3685295879840851,0.3490915596485138,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069414734840392,0.2946717143058777,0.2065683901309967,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505778551101683,0.3336809575557709,0.3163650929927826,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565630912780762,0.2483139783143997,1.1210826635360718,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,299.2209167480469,291.01544189453125,1.0,0.4847521781921386,1.0,1.0,0.2810081541538238,1.0,-2.689410448074341,2.092756748199463,0.5966536998748779,1.48426616191864,0.0,0.0,0.0,84.9742660522461,62.0,7.935488700866699,-0.0,1497.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079849123954772,0.2741473019123077,0.2471137046813964,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692668974399566,0.3468898832798004,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337910413742064,0.2951937317848205,0.2067755460739135,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756152033805848,0.334278404712677,0.3167173266410827,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778759241104126,0.2481326460838318,1.1192538738250732,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,299.22149658203125,291.0184936523437,1.0,0.4804183542728424,1.0,1.0,0.2812689840793609,1.0,-2.6854007244110107,2.089155912399292,0.5962446928024292,1.481928467750549,0.0,0.0,0.0,79.621826171875,65.0,7.7624831199646,-0.0,1467.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262752532958984,0.2747901976108551,0.24757681787014,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719765543937683,0.3298295736312866,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528478980064392,0.2962332367897033,0.2074068635702133,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.990747570991516,0.3354642689228058,0.3177106976509094,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925556540489197,0.2477914988994598,1.1170936822891235,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,299.2276916503906,291.0204162597656,1.0,0.4752551317214966,1.0,1.0,0.2817906439304352,1.0,-2.664783000946045,2.07336163520813,0.5914214253425598,1.4704790115356443,0.0,0.0,0.0,75.79334259033203,83.0,4.245430946350098,-0.0,1422.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262752532958984,0.2747901976108551,0.24757681787014,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719765543937683,0.3298295736312866,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528478980064392,0.2962332367897033,0.2074068635702133,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.990747570991516,0.3354642689228058,0.3177106976509094,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925556540489197,0.2477914988994598,1.1170936822891235,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,299.2276916503906,291.0204162597656,1.0,0.4752551317214966,1.0,1.0,0.2817906439304352,1.0,-2.664783000946045,2.07336163520813,0.5914214253425598,1.4704790115356443,0.0,0.0,0.0,75.79334259033203,83.0,4.245430946350098,-0.0,1422.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203402996063232,0.2754976153373718,0.2482354938983917,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749307990074157,0.3362219333648681,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.947481632232666,0.2973635494709015,0.2082085013389587,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866334199905396,0.3367352485656738,0.3189288675785064,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864620327949524,0.2475818544626236,1.11621356010437,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,299.2352294921875,291.0250244140625,1.0,0.4782733023166656,1.0,1.0,0.282312273979187,1.0,-2.674589157104492,2.0788795948028564,0.595709502696991,1.4733420610427856,0.0,0.0,0.0,77.254638671875,101.0,6.86378288269043,-0.0,1442.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9203402996063232,0.2754976153373718,0.2482354938983917,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749307990074157,0.3362219333648681,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.947481632232666,0.2973635494709015,0.2082085013389587,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866334199905396,0.3367352485656738,0.3189288675785064,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864620327949524,0.2475818544626236,1.11621356010437,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,299.2352294921875,291.0250244140625,1.0,0.4782733023166656,1.0,1.0,0.282312273979187,1.0,-2.674589157104492,2.0788795948028564,0.595709502696991,1.4733420610427856,0.0,0.0,0.0,77.254638671875,101.0,6.86378288269043,-0.0,1442.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8949009776115417,0.2762280404567718,0.2490873783826828,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944432377815248,0.376000165939331,0.3562835454940796,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200397729873656,0.2985392212867737,0.2091766446828842,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963535487651825,0.3380466401576996,0.3203671872615814,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626423478126526,0.2474307566881179,1.1165030002593994,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,299.2333068847656,291.03204345703125,1.0,0.4870156049728393,1.0,1.0,0.2824032008647918,1.0,-2.7042644023895264,2.0993316173553467,0.6049327254295349,1.4872130155563354,0.0,0.0,0.0,83.62060546875,119.0,8.847024917602539,-0.0,1511.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8949009776115417,0.2762280404567718,0.2490873783826828,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944432377815248,0.376000165939331,0.3562835454940796,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200397729873656,0.2985392212867737,0.2091766446828842,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.963535487651825,0.3380466401576996,0.3203671872615814,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626423478126526,0.2474307566881179,1.1165030002593994,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,299.2333068847656,291.03204345703125,1.0,0.4870156049728393,1.0,1.0,0.2824032008647918,1.0,-2.7042644023895264,2.0993316173553467,0.6049327254295349,1.4872130155563354,0.0,0.0,0.0,83.62060546875,119.0,8.847024917602539,-0.0,1511.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485744595527649,0.2768415212631225,0.2501765191555023,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.94498610496521,0.3765945732593536,0.357292890548706,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705911040306091,0.2996183633804321,0.2103438228368759,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081345200538636,0.3392591178417206,0.3220724165439605,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194577097892761,0.2471738010644912,1.118039608001709,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,299.2280578613281,291.0355834960937,1.0,0.4975234270095825,1.0,1.0,0.2824940979480743,1.0,-2.7107949256896973,2.1036391258239746,0.6071557402610779,1.4901288747787476,0.0,0.0,0.0,97.56076049804688,137.0,5.588401794433594,-0.0,1585.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485744595527649,0.2768415212631225,0.2501765191555023,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.94498610496521,0.3765945732593536,0.357292890548706,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705911040306091,0.2996183633804321,0.2103438228368759,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081345200538636,0.3392591178417206,0.3220724165439605,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194577097892761,0.2471738010644912,1.118039608001709,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,299.2280578613281,291.0355834960937,1.0,0.4975234270095825,1.0,1.0,0.2824940979480743,1.0,-2.7107949256896973,2.1036391258239746,0.6071557402610779,1.4901288747787476,0.0,0.0,0.0,97.56076049804688,137.0,5.588401794433594,-0.0,1585.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304540514945984,0.2771275043487549,0.2507185935974121,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202378392219543,0.3770718276500702,0.3579906821250915,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513123393058777,0.3001437187194824,0.2109304219484329,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870068192481995,0.3398500978946686,0.3229283392429352,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007943034172058,0.2470306754112243,1.118820309638977,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,299.2265319824219,291.0368347167969,1.0,0.5032689571380615,1.0,1.0,0.2825395464897156,1.0,-2.714956045150757,2.1064252853393555,0.6085307598114014,1.491968035697937,0.0,0.0,0.0,105.1841812133789,137.0,4.67734956741333,-0.0,1626.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.81437748670578,0.2774010002613067,0.2512620687484741,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994774222373962,0.3776110410690307,0.3587770164012909,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347867727279663,0.3006599843502044,0.2115206122398376,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685702681541443,0.3404309153556824,0.3237882256507873,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834434509277344,0.2468789219856262,1.1196249723434448,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,299.225341796875,291.037353515625,1.0,0.5092150568962097,1.0,1.0,0.282322347164154,1.0,-2.7192635536193848,2.1099839210510254,0.609279453754425,1.4945465326309204,0.0,0.0,0.0,113.15925598144533,140.0,2.935767412185669,-0.0,1669.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948183417320251,0.277915894985199,0.2521252930164337,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777435421943665,0.3787868022918701,0.3602692484855652,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.816535234451294,0.3016670346260071,0.2125327885150909,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485572338104248,0.3415617942810058,0.3252761662006378,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.763819694519043,0.2465517222881317,1.1201622486114502,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,299.2235412597656,291.0363464355469,1.0,0.5168672800064087,1.0,1.0,0.2818878889083862,1.0,-2.7257471084594727,2.11570143699646,0.6100456118583679,1.4988218545913696,0.0,0.0,0.0,123.92879486083984,128.0,-0.2497752755880355,-0.0,1729.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948183417320251,0.277915894985199,0.2521252930164337,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777435421943665,0.3787868022918701,0.3602692484855652,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.816535234451294,0.3016670346260071,0.2125327885150909,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485572338104248,0.3415617942810058,0.3252761662006378,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.763819694519043,0.2465517222881317,1.1201622486114502,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,299.2235412597656,291.0363464355469,1.0,0.5168672800064087,1.0,1.0,0.2818878889083862,1.0,-2.7257471084594727,2.11570143699646,0.6100456118583679,1.4988218545913696,0.0,0.0,0.0,123.92879486083984,128.0,-0.2497752755880355,-0.0,1729.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927500605583191,0.2784307301044464,0.252636581659317,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758888840675354,0.3800393939018249,0.3614878952503204,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149417042732239,0.3026746213436126,0.2132733762264251,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468713164329529,0.3426818251609802,0.326386958360672,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611216902732849,0.2462243884801864,1.1189556121826172,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,299.2223815917969,291.0343017578125,1.0,0.5177809000015259,1.0,1.0,0.2814534306526184,1.0,-2.728604793548584,2.118885040283203,0.6097199320793152,1.5013864040374756,0.0,0.0,0.0,125.4910888671875,116.0,-2.258511543273926,-0.0,1741.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927500605583191,0.2784307301044464,0.252636581659317,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758888840675354,0.3800393939018249,0.3614878952503204,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149417042732239,0.3026746213436126,0.2132733762264251,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468713164329529,0.3426818251609802,0.326386958360672,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611216902732849,0.2462243884801864,1.1189556121826172,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,299.2223815917969,291.0343017578125,1.0,0.5177809000015259,1.0,1.0,0.2814534306526184,1.0,-2.728604793548584,2.118885040283203,0.6097199320793152,1.5013864040374756,0.0,0.0,0.0,125.4910888671875,116.0,-2.258511543273926,-0.0,1741.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007163405418396,0.2789855301380157,0.252967357635498,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851042985916138,0.3813515305519104,0.3625445663928985,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228392601013184,0.3037187457084656,0.2138712853193283,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552805781364441,0.3438248634338379,0.3272919952869415,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677083611488342,0.2459340840578079,1.1168313026428225,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,299.2218933105469,291.0317077636719,1.0,0.5149990320205688,1.0,1.0,0.2810733914375305,1.0,-2.7295267581939697,2.120575428009033,0.6089513897895813,1.5028589963912964,0.0,0.0,0.0,121.3811492919922,104.0,-3.2474308013916016,-0.0,1723.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007163405418396,0.2789855301380157,0.252967357635498,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851042985916138,0.3813515305519104,0.3625445663928985,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228392601013184,0.3037187457084656,0.2138712853193283,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552805781364441,0.3438248634338379,0.3272919952869415,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677083611488342,0.2459340840578079,1.1168313026428225,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,299.2218933105469,291.0317077636719,1.0,0.5149990320205688,1.0,1.0,0.2810733914375305,1.0,-2.7295267581939697,2.120575428009033,0.6089513897895813,1.5028589963912964,0.0,0.0,0.0,121.3811492919922,104.0,-3.2474308013916016,-0.0,1723.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154188990592957,0.2795863747596741,0.2532184422016144,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023812413215636,0.3827105760574341,0.3635211288928985,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373479843139648,0.3048082292079925,0.214406132698059,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713356852531433,0.3450005352497101,0.3280993998050689,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.781170129776001,0.2456936240196228,1.1143181324005127,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,299.2218933105469,291.0289001464844,1.0,0.5100113153457642,1.0,1.0,0.2806933522224426,1.0,-2.729595422744751,2.121664762496948,0.6079305410385132,1.5039135217666626,0.0,0.0,0.0,114.0199966430664,92.0,-3.762504100799561,-0.0,1689.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154188990592957,0.2795863747596741,0.2532184422016144,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023812413215636,0.3827105760574341,0.3635211288928985,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373479843139648,0.3048082292079925,0.214406132698059,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713356852531433,0.3450005352497101,0.3280993998050689,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.781170129776001,0.2456936240196228,1.1143181324005127,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,299.2218933105469,291.0289001464844,1.0,0.5100113153457642,1.0,1.0,0.2806933522224426,1.0,-2.729595422744751,2.121664762496948,0.6079305410385132,1.5039135217666626,0.0,0.0,0.0,114.0199966430664,92.0,-3.762504100799561,-0.0,1689.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246600031852722,0.279902845621109,0.2533299624919891,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145131707191468,0.3834044933319092,0.3639934360980987,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471193909645081,0.3053698241710663,0.2146629840135574,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822191953659058,0.3456008434295654,0.3284845352172851,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903904318809509,0.24559286236763,1.113004446029663,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,299.2220153808594,291.0274353027344,1.0,0.5069879293441772,1.0,1.0,0.2805033326148987,1.0,-2.729489803314209,2.122111797332764,0.6073780655860901,1.504372477531433,0.0,0.0,0.0,109.56500244140624,92.0,-3.913084745407105,-0.0,1668.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354246020317078,0.2802291810512543,0.2534373998641968,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296937584877014,0.3841069042682647,0.3644601702690124,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588623404502869,0.305942177772522,0.2149171978235244,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951318860054016,0.3462091982364654,0.3288634717464447,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013346791267395,0.2455047219991684,1.1116820573806765,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,299.22222900390625,291.0263366699219,1.0,0.5037227869033813,1.0,1.0,0.2804568111896515,1.0,-2.72935152053833,2.122168779373169,0.6071829199790955,1.504449486732483,0.0,0.0,0.0,104.76134490966795,80.0,-3.363014936447144,-0.0,1645.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637211322784424,0.2809151113033294,0.2536529302597046,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663957953453064,0.3855400085449219,0.3653897941112518,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898218274116516,0.3071230947971344,0.2154280990362167,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304879307746888,0.3474540412425995,0.3296169936656952,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277550935745239,0.2453695386648178,1.1090764999389648,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,299.222900390625,291.025146484375,1.0,0.496665894985199,1.0,1.0,0.2803637683391571,1.0,-2.7291159629821777,2.122261047363281,0.6068549752235413,1.5045711994171145,0.0,0.0,0.0,94.39830780029295,68.0,-2.1329407691955566,-0.0,1597.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637211322784424,0.2809151113033294,0.2536529302597046,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663957953453064,0.3855400085449219,0.3653897941112518,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898218274116516,0.3071230947971344,0.2154280990362167,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304879307746888,0.3474540412425995,0.3296169936656952,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277550935745239,0.2453695386648178,1.1090764999389648,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,299.222900390625,291.025146484375,1.0,0.496665894985199,1.0,1.0,0.2803637683391571,1.0,-2.7291159629821777,2.122261047363281,0.6068549752235413,1.5045711994171145,0.0,0.0,0.0,94.39830780029295,68.0,-2.1329407691955566,-0.0,1597.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025394916534424,0.2816308736801147,0.2539063096046448,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870415389537811,0.3625487089157104,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335716366767884,0.3083391785621643,0.2159718126058578,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975066602230072,0.3487240374088287,0.3304053246974945,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617192506790161,0.245276391506195,1.1067121028900146,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,299.2238464355469,291.02447509765625,1.0,0.4889579713344574,1.0,1.0,0.2802707254886627,1.0,-2.7252259254455566,2.1197476387023926,0.6054784655570984,1.50324547290802,0.0,0.0,0.0,83.99484252929688,71.0,-1.4953566789627075,-0.0,1542.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025394916534424,0.2816308736801147,0.2539063096046448,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870415389537811,0.3625487089157104,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335716366767884,0.3083391785621643,0.2159718126058578,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.975066602230072,0.3487240374088287,0.3304053246974945,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617192506790161,0.245276391506195,1.1067121028900146,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,299.2238464355469,291.02447509765625,1.0,0.4889579713344574,1.0,1.0,0.2802707254886627,1.0,-2.7252259254455566,2.1197476387023926,0.6054784655570984,1.50324547290802,0.0,0.0,0.0,83.99484252929688,71.0,-1.4953566789627075,-0.0,1542.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178061485290528,0.2823197245597839,0.2544164955615997,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897766172885895,0.3470659852027893,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504090547561646,0.3095396161079407,0.2167216837406158,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884796142578124,0.3499713242053985,0.331465482711792,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.87412428855896,0.2451803684234619,1.1057145595550537,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,299.2296142578125,291.0220642089844,1.0,0.48445725440979,1.0,1.0,0.2803353369235992,1.0,-2.7077603340148926,2.10737943649292,0.6003809571266174,1.4945570230484009,0.0,0.0,0.0,80.421630859375,89.0,-2.5413074493408203,-0.0,1502.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178061485290528,0.2823197245597839,0.2544164955615997,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897766172885895,0.3470659852027893,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504090547561646,0.3095396161079407,0.2167216837406158,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884796142578124,0.3499713242053985,0.331465482711792,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.87412428855896,0.2451803684234619,1.1057145595550537,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,299.2296142578125,291.0220642089844,1.0,0.48445725440979,1.0,1.0,0.2803353369235992,1.0,-2.7077603340148926,2.10737943649292,0.6003809571266174,1.4945570230484009,0.0,0.0,0.0,80.421630859375,89.0,-2.5413074493408203,-0.0,1502.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116179347038268,0.2830663025379181,0.255119651556015,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926358520984649,0.3542844355106354,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446237087249756,0.3108148276805877,0.2176326960325241,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838746786117554,0.3512879610061645,0.3327379822731018,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681318759918213,0.2451827526092529,1.1058573722839355,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,299.2362365722656,291.02301025390625,1.0,0.4879962205886841,1.0,1.0,0.2803999781608581,1.0,-2.7200396060943604,2.115865707397461,0.6041739583015442,1.4998488426208496,0.0,0.0,0.0,82.19343566894531,107.0,1.2047735452651978,-0.0,1527.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
