time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116179347038268,0.2830663025379181,0.255119651556015,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926358520984649,0.3542844355106354,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446237087249756,0.3108148276805877,0.2176326960325241,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838746786117554,0.3512879610061645,0.3327379822731018,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681318759918213,0.2451827526092529,1.1058573722839355,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,299.2362365722656,291.02301025390625,1.0,0.4879962205886841,1.0,1.0,0.2803999781608581,1.0,-2.7200396060943604,2.115865707397461,0.6041739583015442,1.4998488426208496,0.0,0.0,0.0,82.19343566894531,107.0,1.2047735452651978,-0.0,1527.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025293588638306,0.2834518253803253,0.255536675453186,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933877348899841,0.3648885488510132,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348649978637696,0.3114711046218872,0.2181436121463775,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758939743041992,0.3519631922245025,0.3334473967552185,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.859788715839386,0.2452050298452377,1.106309413909912,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,299.236328125,291.0251770019531,1.0,0.4920296967029571,1.0,1.0,0.2804322838783264,1.0,-2.735283851623535,2.1264724731445312,0.6088112592697144,1.5069189071655271,0.0,0.0,0.0,84.77421569824219,107.0,3.621647357940674,-0.0,1561.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861323595046997,0.2838233709335327,0.2560350000858307,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.991809904575348,0.3936173617839813,0.3730092048645019,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159433245658876,0.3121170699596405,0.2187204658985138,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.958936095237732,0.3526272177696228,0.3342451155185699,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447304368019104,0.2452132403850555,1.1071772575378418,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,299.2337341308594,291.0284423828125,1.0,0.4969439208507538,1.0,1.0,0.280492901802063,1.0,-2.7479493618011475,2.135121583938598,0.6128278374671936,1.5131895542144775,0.0,0.0,0.0,89.42071533203125,125.0,5.791741371154785,-0.0,1601.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452572822570801,0.2844823598861694,0.2571505308151245,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471524357795716,0.3942736089229584,0.3740567564964294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720646500587463,0.3133365213871002,0.2199747413396835,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089714884757996,0.3538818657398224,0.3359756469726562,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069900274276733,0.2451431304216385,1.109492540359497,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,299.2290954589844,291.0312194824219,1.0,0.5076359510421753,1.0,1.0,0.2806141674518585,1.0,-2.757330894470215,2.1413819789886475,0.6159488558769226,1.517170548439026,0.0,0.0,0.0,103.30143737792967,143.0,4.303844928741455,-0.0,1679.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452572822570801,0.2844823598861694,0.2571505308151245,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471524357795716,0.3942736089229584,0.3740567564964294,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720646500587463,0.3133365213871002,0.2199747413396835,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089714884757996,0.3538818657398224,0.3359756469726562,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069900274276733,0.2451431304216385,1.109492540359497,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,299.2290954589844,291.0312194824219,1.0,0.5076359510421753,1.0,1.0,0.2806141674518585,1.0,-2.757330894470215,2.1413819789886475,0.6159488558769226,1.517170548439026,0.0,0.0,0.0,103.30143737792967,143.0,4.303844928741455,-0.0,1679.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134211301803589,0.2850943505764007,0.258283406496048,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039931297302246,0.3953219354152679,0.3755771219730377,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383910059928894,0.3145217299461365,0.2212520986795425,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717707395553589,0.3550995886325836,0.3377354443073272,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.773347795009613,0.2450310438871383,1.111910104751587,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,299.2266540527344,291.0338439941406,1.0,0.5193815231323242,1.0,1.0,0.2807354032993316,1.0,-2.7670743465423584,2.147873640060425,0.6192006468772888,1.52145254611969,0.0,0.0,0.0,119.03636169433594,146.0,3.897495269775391,-0.0,1768.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134211301803589,0.2850943505764007,0.258283406496048,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039931297302246,0.3953219354152679,0.3755771219730377,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383910059928894,0.3145217299461365,0.2212520986795425,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717707395553589,0.3550995886325836,0.3377354443073272,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.773347795009613,0.2450310438871383,1.111910104751587,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,299.2266540527344,291.0338439941406,1.0,0.5193815231323242,1.0,1.0,0.2807354032993316,1.0,-2.7670743465423584,2.147873640060425,0.6192006468772888,1.52145254611969,0.0,0.0,0.0,119.03636169433594,146.0,3.897495269775391,-0.0,1768.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950669527053833,0.285677433013916,0.2592029273509979,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834032416343689,0.3965305387973785,0.377098023891449,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821293830871582,0.3156846165657043,0.2223693430423736,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527722954750061,0.3562891185283661,0.3392739593982696,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555946707725525,0.2448911368846893,1.1132737398147583,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,299.2251892089844,291.0345764160156,1.0,0.5270789861679077,1.0,1.0,0.2804283499717712,1.0,-2.7748405933380127,2.1541218757629395,0.6207185387611389,1.525974154472351,0.0,0.0,0.0,129.8286590576172,149.0,1.4915947914123535,-0.0,1831.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950669527053833,0.285677433013916,0.2592029273509979,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834032416343689,0.3965305387973785,0.377098023891449,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821293830871582,0.3156846165657043,0.2223693430423736,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527722954750061,0.3562891185283661,0.3392739593982696,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555946707725525,0.2448911368846893,1.1132737398147583,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,299.2251892089844,291.0345764160156,1.0,0.5270789861679077,1.0,1.0,0.2804283499717712,1.0,-2.7748405933380127,2.1541218757629395,0.6207185387611389,1.525974154472351,0.0,0.0,0.0,129.8286590576172,149.0,1.4915947914123535,-0.0,1831.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839792370796204,0.2862568795681,0.2599936127662658,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714720010757446,0.3978105187416076,0.3785744309425354,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110508918762207,0.3168462812900543,0.2233884632587433,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419507145881653,0.3574682176113128,0.3406714498996734,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451637983322144,0.2447466105222702,1.113988995552063,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,299.22418212890625,291.0340270996094,1.0,0.5326645374298096,1.0,1.0,0.2801212966442108,1.0,-2.781329870223999,2.159520149230957,0.6218096017837524,1.52990984916687,0.0,0.0,0.0,137.3525390625,137.0,-0.1619004011154174,-0.0,1877.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839792370796204,0.2862568795681,0.2599936127662658,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714720010757446,0.3978105187416076,0.3785744309425354,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110508918762207,0.3168462812900543,0.2233884632587433,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419507145881653,0.3574682176113128,0.3406714498996734,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451637983322144,0.2447466105222702,1.113988995552063,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,299.22418212890625,291.0340270996094,1.0,0.5326645374298096,1.0,1.0,0.2801212966442108,1.0,-2.781329870223999,2.159520149230957,0.6218096017837524,1.52990984916687,0.0,0.0,0.0,137.3525390625,137.0,-0.1619004011154174,-0.0,1877.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833873629570007,0.2865497171878814,0.2602750658988952,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709973096847534,0.3984647691249847,0.3792074620723724,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106779456138611,0.3174303770065307,0.2238098680973053,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.841524600982666,0.3580571413040161,0.3412474393844604,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443451285362244,0.244676411151886,1.1137757301330566,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,299.2238464355469,291.0335693359375,1.0,0.5330203771591187,1.0,1.0,0.2799677848815918,1.0,-2.783374071121216,2.1613752841949463,0.6219987273216248,1.5313318967819214,0.0,0.0,0.0,138.00010681152344,137.0,-0.7474095821380615,-0.0,1883.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853452563285828,0.2868528366088867,0.2604995667934418,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733333349227905,0.399130254983902,0.3797833621501922,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128206133842468,0.3180236220359802,0.2241864502429962,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436419367790222,0.3586518764495849,0.3417598009109497,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457526922225952,0.2446143627166748,1.1132698059082031,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,299.2236022949219,291.0328369140625,1.0,0.5324051380157471,1.0,1.0,0.2798033058643341,1.0,-2.784797191619873,2.1628267765045166,0.6219703555107117,1.5324684381484983,0.0,0.0,0.0,136.93975830078125,125.0,-1.357700228691101,-0.0,1880.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945377826690674,0.2874944806098938,0.2608594000339508,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838753700256348,0.400493323802948,0.3808401525020599,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220292329788208,0.3192431926727295,0.2248683124780655,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532360196113586,0.3598647713661194,0.3426788449287414,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532369494438171,0.2445228993892669,1.111794352531433,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,299.2235107421875,291.031005859375,1.0,0.529043436050415,1.0,1.0,0.2794743180274963,1.0,-2.786651611328125,2.1650400161743164,0.6216115355491638,1.5342687368392944,0.0,0.0,0.0,131.59193420410156,113.0,-2.2481067180633545,-0.0,1858.0570068359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945377826690674,0.2874944806098938,0.2608594000339508,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838753700256348,0.400493323802948,0.3808401525020599,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220292329788208,0.3192431926727295,0.2248683124780655,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532360196113586,0.3598647713661194,0.3426788449287414,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532369494438171,0.2445228993892669,1.111794352531433,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,299.2235107421875,291.031005859375,1.0,0.529043436050415,1.0,1.0,0.2794743180274963,1.0,-2.786651611328125,2.1650400161743164,0.6216115355491638,1.5342687368392944,0.0,0.0,0.0,131.59193420410156,113.0,-2.2481067180633545,-0.0,1858.0570068359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094578981399536,0.2881819605827331,0.2611580789089203,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010221362113952,0.4018943905830383,0.3818257749080658,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365461826324463,0.320508062839508,0.2255016714334488,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691195249557495,0.3611108362674713,0.3435205519199371,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661722302436829,0.2444793283939361,1.1100151538848877,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,299.2237854003906,291.0289001464844,1.0,0.523849368095398,1.0,1.0,0.2791453301906585,1.0,-2.787829875946045,2.1667799949646,0.6210499405860901,1.5357452630996704,0.0,0.0,0.0,123.47501373291016,101.0,-2.7368764877319336,-0.0,1821.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094578981399536,0.2881819605827331,0.2611580789089203,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010221362113952,0.4018943905830383,0.3818257749080658,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365461826324463,0.320508062839508,0.2255016714334488,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691195249557495,0.3611108362674713,0.3435205519199371,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661722302436829,0.2444793283939361,1.1100151538848877,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,299.2237854003906,291.0289001464844,1.0,0.523849368095398,1.0,1.0,0.2791453301906585,1.0,-2.787829875946045,2.1667799949646,0.6210499405860901,1.5357452630996704,0.0,0.0,0.0,123.47501373291016,101.0,-2.7368764877319336,-0.0,1821.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431971073150635,0.2934448719024658,0.2643895447254181,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.945685088634491,0.4079896211624145,0.3859485983848572,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727841377258301,0.3264866769313812,0.2284686714410781,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.908430516719818,0.3670986592769623,0.3475300669670105,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8009001016616821,0.2495281994342804,1.1243077516555786,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,299.267333984375,291.0363464355469,1.0,0.5194903612136841,1.0,1.0,0.2789998650550842,1.0,-2.8221893310546875,2.191367626190185,0.6308218240737915,1.5521671772003174,0.0,0.0,0.0,109.58312225341795,89.0,8.522134780883789,-0.0,1808.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431971073150635,0.2934448719024658,0.2643895447254181,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.945685088634491,0.4079896211624145,0.3859485983848572,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727841377258301,0.3264866769313812,0.2284686714410781,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.908430516719818,0.3670986592769623,0.3475300669670105,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8009001016616821,0.2495281994342804,1.1243077516555786,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,299.267333984375,291.0363464355469,1.0,0.5194903612136841,1.0,1.0,0.2789998650550842,1.0,-2.8221893310546875,2.191367626190185,0.6308218240737915,1.5521671772003174,0.0,0.0,0.0,109.58312225341795,89.0,8.522134780883789,-0.0,1808.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885506391525269,0.2970969974994659,0.267413854598999,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941701889038086,0.4127281308174133,0.3900929987430572,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234291315078736,0.3311173319816589,0.2314595431089401,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639607667922974,0.3717622756958008,0.3516055047512054,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432193398475647,0.253590852022171,1.140768051147461,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,299.29229736328125,291.0478210449219,1.0,0.5159377455711365,1.0,1.0,0.2788543999195099,1.0,-2.8590667247772217,2.217629909515381,0.6414368748664856,1.570324420928955,0.0,0.0,0.0,96.43365478515624,92.0,13.363469123840332,-0.0,1801.8021240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885506391525269,0.2970969974994659,0.267413854598999,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941701889038086,0.4127281308174133,0.3900929987430572,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234291315078736,0.3311173319816589,0.2314595431089401,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639607667922974,0.3717622756958008,0.3516055047512054,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432193398475647,0.253590852022171,1.140768051147461,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,299.29229736328125,291.0478210449219,1.0,0.5159377455711365,1.0,1.0,0.2788543999195099,1.0,-2.8590667247772217,2.217629909515381,0.6414368748664856,1.570324420928955,0.0,0.0,0.0,96.43365478515624,92.0,13.363469123840332,-0.0,1801.8021240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.901046097278595,0.2985465228557586,0.2687031626701355,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148964881896972,0.3855305314064026,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.938518762588501,0.3331056833267212,0.232827141880989,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768798351287842,0.3737615346908569,0.3534678518772125,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548212647438049,0.2553190886974334,1.148396611213684,291.0523986816406,291.0260009765625,289.25,286.95574951171875,291.0588073730469,299.30078125,291.0527648925781,1.0,0.5157116055488586,1.0,1.0,0.2787816822528839,1.0,-2.868203639984131,2.22420620918274,0.6439972519874573,1.5751622915267944,0.0,0.0,0.0,93.83907318115234,92.0,13.01081085205078,-0.0,1803.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078179597854614,0.2998295426368713,0.2698716521263122,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173616766929626,0.3790403306484222,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465622901916504,0.3349408805370331,0.234114721417427,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832634329795836,0.3756034076213836,0.3552178740501404,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613364100456238,0.2568853497505188,1.1554995775222778,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,299.3089599609375,291.0548095703125,1.0,0.5158619284629822,1.0,1.0,0.2783351838588714,1.0,-2.8740200996398926,2.229492664337158,0.6445274353027344,1.579127550125122,0.0,0.0,0.0,92.7323760986328,95.0,9.350348472595217,-0.0,1807.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172452092170716,0.3020788729190826,0.2719151079654693,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226551651954651,0.3715279698371887,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570044875144958,0.3382989466190338,0.2364735305309295,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911391735076904,0.3789634108543396,0.3584140241146087,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702486753463745,0.2596576809883117,1.1681360006332395,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,299.32391357421875,291.0560913085937,1.0,0.5174744129180908,1.0,1.0,0.2774421870708465,1.0,-2.889307737350464,2.24277663230896,0.6465312838554382,1.5889875888824463,0.0,0.0,0.0,91.80721282958984,113.0,3.9871654510498047,-0.0,1826.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172452092170716,0.3020788729190826,0.2719151079654693,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226551651954651,0.3715279698371887,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570044875144958,0.3382989466190338,0.2364735305309295,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911391735076904,0.3789634108543396,0.3584140241146087,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702486753463745,0.2596576809883117,1.1681360006332395,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,299.32391357421875,291.0560913085937,1.0,0.5174744129180908,1.0,1.0,0.2774421870708465,1.0,-2.889307737350464,2.24277663230896,0.6465312838554382,1.5889875888824463,0.0,0.0,0.0,91.80721282958984,113.0,3.9871654510498047,-0.0,1826.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077840447425842,0.304107517004013,0.2738629579544067,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271577596664428,0.3846857249736786,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482596516609192,0.3414123654365539,0.2387463152408599,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840236306190492,0.3820677697658539,0.3614818155765533,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630743026733398,0.2621028423309326,1.179873824119568,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,299.33355712890625,291.05767822265625,1.0,0.5260051488876343,1.0,1.0,0.2765491902828216,1.0,-2.927959442138672,2.2725613117218018,0.6553980112075806,1.6097921133041382,0.0,0.0,0.0,95.93502044677734,131.0,3.351058006286621,-0.0,1909.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077840447425842,0.304107517004013,0.2738629579544067,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271577596664428,0.3846857249736786,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482596516609192,0.3414123654365539,0.2387463152408599,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840236306190492,0.3820677697658539,0.3614818155765533,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630743026733398,0.2621028423309326,1.179873824119568,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,299.33355712890625,291.05767822265625,1.0,0.5260051488876343,1.0,1.0,0.2765491902828216,1.0,-2.927959442138672,2.2725613117218018,0.6553980112075806,1.6097921133041382,0.0,0.0,0.0,95.93502044677734,131.0,3.351058006286621,-0.0,1909.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823964595794678,0.3059712648391723,0.2758614420890808,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9916000366210938,0.4293395280838012,0.4065649509429931,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195389747619628,0.3443268835544586,0.2410354912281036,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588961601257324,0.3849685192108154,0.3645659685134887,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.841063916683197,0.2642503678798675,1.1912946701049805,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,299.3320617675781,291.0594482421875,1.0,0.5387992858886719,1.0,1.0,0.2752904593944549,1.0,-2.9760212898254395,2.3099513053894043,0.6660699844360352,1.6369423866271973,0.0,0.0,0.0,105.5885009765625,149.0,2.17695426940918,-0.0,2038.7181396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823964595794678,0.3059712648391723,0.2758614420890808,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9916000366210938,0.4293395280838012,0.4065649509429931,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195389747619628,0.3443268835544586,0.2410354912281036,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588961601257324,0.3849685192108154,0.3645659685134887,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.841063916683197,0.2642503678798675,1.1912946701049805,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,299.3320617675781,291.0594482421875,1.0,0.5387992858886719,1.0,1.0,0.2752904593944549,1.0,-2.9760212898254395,2.3099513053894043,0.6660699844360352,1.6369423866271973,0.0,0.0,0.0,105.5885009765625,149.0,2.17695426940918,-0.0,2038.7181396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451547026634216,0.3076048493385315,0.2779261767864227,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.95085608959198,0.4311089515686035,0.4087176024913788,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788579702377319,0.3469812870025635,0.2433545440435409,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913082480430603,0.387609601020813,0.3676904737949371,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076344132423401,0.2660353481769562,1.2024375200271606,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,299.3273620605469,291.0556335449219,1.0,0.5522521138191223,1.0,1.0,0.2740317285060882,1.0,-3.001881122589112,2.3318824768066406,0.669998824596405,1.6530182361602783,0.0,0.0,0.0,121.61613464355467,167.0,-3.3276031017303467,-0.0,2164.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451547026634216,0.3076048493385315,0.2779261767864227,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.95085608959198,0.4311089515686035,0.4087176024913788,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788579702377319,0.3469812870025635,0.2433545440435409,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913082480430603,0.387609601020813,0.3676904737949371,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076344132423401,0.2660353481769562,1.2024375200271606,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,299.3273620605469,291.0556335449219,1.0,0.5522521138191223,1.0,1.0,0.2740317285060882,1.0,-3.001881122589112,2.3318824768066406,0.669998824596405,1.6530182361602783,0.0,0.0,0.0,121.61613464355467,167.0,-3.3276031017303467,-0.0,2164.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300796747207642,0.3083674013614654,0.2789242267608642,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301465153694152,0.4321524798870086,0.409974992275238,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623975515365601,0.3482440114021301,0.2444801330566406,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949125409126282,0.388865977525711,0.3692072331905365,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921394109725952,0.2668314278125763,1.2076375484466553,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,299.32550048828125,291.0531616210937,1.0,0.5590986013412476,1.0,1.0,0.2734023332595825,1.0,-3.0140204429626465,2.3422977924346924,0.6717225313186646,1.6607604026794434,0.0,0.0,0.0,130.1777801513672,167.0,-4.919595241546631,-0.0,2229.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166637420654297,0.3091016709804535,0.2799031436443329,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.91153883934021,0.4332457184791565,0.4113042652606964,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.848132848739624,0.3494722843170166,0.2455863952636718,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792353272438049,0.3900877833366394,0.3706978559494018,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782890796661377,0.2675750255584717,1.2126281261444092,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,299.32373046875,291.0506286621094,1.0,0.5659724473953247,1.0,1.0,0.2728086411952972,1.0,-3.025916814804077,2.352454662322998,0.6734622716903687,1.668299674987793,0.0,0.0,0.0,138.950439453125,170.0,-5.885830879211426,-0.0,2296.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010589480400085,0.3105114996433258,0.2815811932086944,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931446075439453,0.4355044960975647,0.4138261973857879,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332400321960449,0.3518503308296203,0.2475680857896804,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625613451004028,0.3924502432346344,0.3733651638031006,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.763418972492218,0.2689353227615356,1.220901370048523,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,299.3202209472656,291.0451354980469,1.0,0.5752332806587219,1.0,1.0,0.2716212570667267,1.0,-3.046505212783813,2.370512723922729,0.6759923696517944,1.6818852424621582,0.0,0.0,0.0,150.56163024902344,173.0,-7.281909465789795,-0.0,2394.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010589480400085,0.3105114996433258,0.2815811932086944,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931446075439453,0.4355044960975647,0.4138261973857879,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332400321960449,0.3518503308296203,0.2475680857896804,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625613451004028,0.3924502432346344,0.3733651638031006,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.763418972492218,0.2689353227615356,1.220901370048523,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,299.3202209472656,291.0451354980469,1.0,0.5752332806587219,1.0,1.0,0.2716212570667267,1.0,-3.046505212783813,2.370512723922729,0.6759923696517944,1.6818852424621582,0.0,0.0,0.0,150.56163024902344,173.0,-7.281909465789795,-0.0,2394.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919156551361084,0.3118825256824493,0.2830827236175537,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831361532211304,0.4378058612346649,0.4162627756595611,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251403570175171,0.3541634976863861,0.2493937760591507,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534904718399048,0.3947418332099914,0.3758160769939422,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551807761192322,0.2701770663261413,1.2279140949249268,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,299.3168029785156,291.0389404296875,1.0,0.582188069820404,1.0,1.0,0.2704338729381561,1.0,-3.064813137054444,2.386995792388916,0.6778174042701721,1.6943739652633667,0.0,0.0,0.0,158.5238037109375,176.0,-8.305571556091309,-0.0,2469.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
