time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919156551361084,0.3118825256824493,0.2830827236175537,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831361532211304,0.4378058612346649,0.4162627756595611,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251403570175171,0.3541634976863861,0.2493937760591507,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534904718399048,0.3947418332099914,0.3758160769939422,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551807761192322,0.2701770663261413,1.2279140949249268,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,299.3168029785156,291.0389404296875,1.0,0.582188069820404,1.0,1.0,0.2704338729381561,1.0,-3.064813137054444,2.386995792388916,0.6778174042701721,1.6943739652633667,0.0,0.0,0.0,158.5238037109375,176.0,-8.305571556091309,-0.0,2469.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.786133885383606,0.313235878944397,0.2844885885715484,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769554495811462,0.4401165843009949,0.4186341166496277,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201664686203003,0.3564384579658508,0.2511299252510071,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479576706886292,0.3969890177249908,0.3781401216983795,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500218749046326,0.2713402211666107,1.2341594696044922,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,299.3135070800781,291.0350036621094,1.0,0.5877618193626404,1.0,1.0,0.2698399424552917,1.0,-3.081745147705078,2.4008171558380127,0.6809280514717102,1.7045063972473145,0.0,0.0,0.0,164.44483947753906,164.0,-5.96649980545044,-0.0,2532.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.786133885383606,0.313235878944397,0.2844885885715484,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769554495811462,0.4401165843009949,0.4186341166496277,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201664686203003,0.3564384579658508,0.2511299252510071,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479576706886292,0.3969890177249908,0.3781401216983795,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500218749046326,0.2713402211666107,1.2341594696044922,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,299.3135070800781,291.0350036621094,1.0,0.5877618193626404,1.0,1.0,0.2698399424552917,1.0,-3.081745147705078,2.4008171558380127,0.6809280514717102,1.7045063972473145,0.0,0.0,0.0,164.44483947753906,164.0,-5.96649980545044,-0.0,2532.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902635335922241,0.3145997822284698,0.2856159210205078,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818264603614807,0.4424364268779754,0.4207170009613037,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246073126792908,0.3587043583393097,0.2526359260082245,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525111079216003,0.3992193043231964,0.3801458477973938,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536660432815552,0.2724612951278686,1.238769769668579,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,299.3105773925781,291.0320129394531,1.0,0.5881193280220032,1.0,1.0,0.269245982170105,1.0,-3.0953736305236816,2.412247657775879,0.6831260323524475,1.7130262851715088,0.0,0.0,0.0,162.72634887695312,152.0,-4.788326263427734,-0.0,2550.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902635335922241,0.3145997822284698,0.2856159210205078,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818264603614807,0.4424364268779754,0.4207170009613037,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246073126792908,0.3587043583393097,0.2526359260082245,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525111079216003,0.3992193043231964,0.3801458477973938,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536660432815552,0.2724612951278686,1.238769769668579,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,299.3105773925781,291.0320129394531,1.0,0.5881193280220032,1.0,1.0,0.269245982170105,1.0,-3.0953736305236816,2.412247657775879,0.6831260323524475,1.7130262851715088,0.0,0.0,0.0,162.72634887695312,152.0,-4.788326263427734,-0.0,2550.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949283123016357,0.31529501080513,0.2861193418502807,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871747255325317,0.4436036944389343,0.4216903448104858,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292717933654785,0.3598433136940002,0.2533368170261383,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574774861335754,0.4003368616104126,0.3810748159885406,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578312158584595,0.2730189561843872,1.2406946420669556,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,299.309326171875,291.03045654296875,1.0,0.5872191190719604,1.0,1.0,0.268949031829834,1.0,-3.101423740386963,2.4174273014068604,0.6839964389801025,1.7169044017791748,0.0,0.0,0.0,159.95777893066406,152.0,-4.570291996002197,-0.0,2547.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008883595466614,0.3159993886947632,0.2866013050079345,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939962387084961,0.44477578997612,0.4226371347904205,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351730108261108,0.3609876036643982,0.2540180683135986,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638511896133423,0.4014574885368347,0.3819751143455505,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632221579551697,0.2735779285430908,1.242473602294922,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,299.30816650390625,291.029541015625,1.0,0.5858374238014221,1.0,1.0,0.2688492834568023,1.0,-3.107182025909424,2.421847343444824,0.6853346824645996,1.7200874090194702,0.0,0.0,0.0,156.39138793945312,140.0,-3.5037765502929688,-0.0,2539.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158951997756958,0.3174404501914978,0.2875310480594635,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121137261390686,0.4471398591995239,0.4244825839996338,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506247997283936,0.3632991015911102,0.2553468644618988,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806373476982117,0.4037152230739593,0.3837237358093261,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775244116783142,0.2747093141078949,1.2457672357559204,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,299.3063049316406,291.0289306640625,1.0,0.5820705890655518,1.0,1.0,0.2686498165130615,1.0,-3.1181790828704834,2.430246353149414,0.6879326701164246,1.7261213064193726,0.0,0.0,0.0,147.58006286621094,128.0,-1.6118351221084597,-0.0,2513.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158951997756958,0.3174404501914978,0.2875310480594635,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121137261390686,0.4471398591995239,0.4244825839996338,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506247997283936,0.3632991015911102,0.2553468644618988,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806373476982117,0.4037152230739593,0.3837237358093261,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775244116783142,0.2747093141078949,1.2457672357559204,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,299.3063049316406,291.0289306640625,1.0,0.5820705890655518,1.0,1.0,0.2686498165130615,1.0,-3.1181790828704834,2.430246353149414,0.6879326701164246,1.7261213064193726,0.0,0.0,0.0,147.58006286621094,128.0,-1.6118351221084597,-0.0,2513.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343072533607483,0.3189148604869842,0.2884410619735718,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380349516868592,0.4495236277580261,0.4262934029102325,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714754581451416,0.3656361103057861,0.2566537857055664,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028767943382264,0.4059907793998718,0.3854353129863739,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965983152389526,0.275859534740448,1.2488834857940674,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,299.30487060546875,291.0286560058594,1.0,0.5774637460708618,1.0,1.0,0.2684503197669983,1.0,-3.128826379776001,2.438401460647583,0.690424919128418,1.7319841384887695,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147084474563599,-0.0,2479.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343072533607483,0.3189148604869842,0.2884410619735718,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380349516868592,0.4495236277580261,0.4262934029102325,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714754581451416,0.3656361103057861,0.2566537857055664,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028767943382264,0.4059907793998718,0.3854353129863739,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965983152389526,0.275859534740448,1.2488834857940674,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,299.30487060546875,291.0286560058594,1.0,0.5774637460708618,1.0,1.0,0.2684503197669983,1.0,-3.128826379776001,2.438401460647583,0.690424919128418,1.7319841384887695,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147084474563599,-0.0,2479.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582434058189392,0.32041135430336,0.2893437445163727,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687801003456116,0.4519190192222595,0.4280859231948852,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.898796796798706,0.3679915964603424,0.2579518258571625,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340749979019164,0.4082778990268707,0.3871282041072845,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201162815093994,0.277025818824768,1.2519290447235107,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,299.3037414550781,291.029052734375,1.0,0.5723925232887268,1.0,1.0,0.2683543562889099,1.0,-3.139324903488159,2.44615125656128,0.6931736469268799,1.7374720573425293,0.0,0.0,0.0,126.34886932373048,104.0,0.2511261701583862,-0.0,2440.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582434058189392,0.32041135430336,0.2893437445163727,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687801003456116,0.4519190192222595,0.4280859231948852,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.898796796798706,0.3679915964603424,0.2579518258571625,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340749979019164,0.4082778990268707,0.3871282041072845,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201162815093994,0.277025818824768,1.2519290447235107,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,299.3037414550781,291.029052734375,1.0,0.5723925232887268,1.0,1.0,0.2683543562889099,1.0,-3.139324903488159,2.44615125656128,0.6931736469268799,1.7374720573425293,0.0,0.0,0.0,126.34886932373048,104.0,0.2511261701583862,-0.0,2440.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903104066848755,0.3219204843044281,0.2902509868144989,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543414711952209,0.4296038150787353,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.936884105205536,0.3703584969043731,0.25925213098526,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717724919319152,0.4105698466300964,0.3888178765773773,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.848411500453949,0.2782022356986999,1.254982829093933,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,299.3028869628906,291.02978515625,1.0,0.5670092701911926,1.0,1.0,0.2682583630084991,1.0,-3.148792028427124,2.453153133392334,0.6956387162208557,1.742493748664856,0.0,0.0,0.0,115.04021453857422,107.0,0.7580370903015137,-0.0,2398.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903104066848755,0.3219204843044281,0.2902509868144989,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543414711952209,0.4296038150787353,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.936884105205536,0.3703584969043731,0.25925213098526,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717724919319152,0.4105698466300964,0.3888178765773773,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.848411500453949,0.2782022356986999,1.254982829093933,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,299.3028869628906,291.02978515625,1.0,0.5670092701911926,1.0,1.0,0.2682583630084991,1.0,-3.148792028427124,2.453153133392334,0.6956387162208557,1.742493748664856,0.0,0.0,0.0,115.04021453857422,107.0,0.7580370903015137,-0.0,2398.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971894979476929,0.3226523399353027,0.2908418178558349,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557711780071258,0.4225356578826904,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452407956123352,0.3715204298496246,0.2600092887878418,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787229299545288,0.4116925597190857,0.3898057043552398,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545047044754028,0.2787686586380005,1.2571943998336792,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,299.30291748046875,291.0298767089844,1.0,0.5656667947769165,1.0,1.0,0.2682103812694549,1.0,-3.1464545726776123,2.45161509513855,0.694839358329773,1.7416489124298096,0.0,0.0,0.0,112.9659423828125,107.0,0.2248283922672271,-0.0,2382.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018383026123048,0.3233773112297058,0.2914468646049499,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575476944446563,0.4170946478843689,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508496522903442,0.3726783394813537,0.2607790529727936,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832123517990112,0.4128108620643616,0.3908100128173828,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586459755897522,0.2793329060077667,1.259490132331848,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,299.3041381835937,291.0294189453125,1.0,0.5648701190948486,1.0,1.0,0.2681349217891693,1.0,-3.1455671787261963,2.451207637786865,0.6943594217300415,1.7414425611495972,0.0,0.0,0.0,111.70768737792967,125.0,-0.3662985861301422,-0.0,2373.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972720503807068,0.324853777885437,0.2928265631198883,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609232544898987,0.4253052175045013,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.946247100830078,0.375031054019928,0.2624566555023193,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792052507400512,0.4150836169719696,0.3930043578147888,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544119596481323,0.2805081605911255,1.2650129795074463,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,299.3066101074219,291.03033447265625,1.0,0.5702278017997742,1.0,1.0,0.2679840624332428,1.0,-3.168354749679565,2.467921257019043,0.7004333734512329,1.7526615858078003,0.0,0.0,0.0,114.48600769042967,143.0,1.57552969455719,-0.0,2432.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972720503807068,0.324853777885437,0.2928265631198883,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609232544898987,0.4253052175045013,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.946247100830078,0.375031054019928,0.2624566555023193,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792052507400512,0.4150836169719696,0.3930043578147888,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544119596481323,0.2805081605911255,1.2650129795074463,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,299.3066101074219,291.03033447265625,1.0,0.5702278017997742,1.0,1.0,0.2679840624332428,1.0,-3.168354749679565,2.467921257019043,0.7004333734512329,1.7526615858078003,0.0,0.0,0.0,114.48600769042967,143.0,1.57552969455719,-0.0,2432.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757238388061523,0.3262784779071808,0.2944208681583404,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883217811584472,0.4627430737018585,0.4382422268390655,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212265014648438,0.377346783876419,0.2643113434314728,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568094611167908,0.4173188507556915,0.395437628030777,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352387547492981,0.2816445231437683,1.271692395210266,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,299.3031005859375,291.0339050292969,1.0,0.5800078511238098,1.0,1.0,0.2678331732749939,1.0,-3.1990315914154053,2.490167617797852,0.7088639140129089,1.7683186531066897,0.0,0.0,0.0,123.7930679321289,161.0,3.5917882919311523,-0.0,2542.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757238388061523,0.3262784779071808,0.2944208681583404,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883217811584472,0.4627430737018585,0.4382422268390655,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212265014648438,0.377346783876419,0.2643113434314728,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568094611167908,0.4173188507556915,0.395437628030777,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352387547492981,0.2816445231437683,1.271692395210266,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,299.3031005859375,291.0339050292969,1.0,0.5800078511238098,1.0,1.0,0.2678331732749939,1.0,-3.1990315914154053,2.490167617797852,0.7088639140129089,1.7683186531066897,0.0,0.0,0.0,123.7930679321289,161.0,3.5917882919311523,-0.0,2542.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460853695869446,0.3275780975818634,0.2961231768131256,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559047222137452,0.4645006954669952,0.4403638839721679,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878985047340393,0.3795505166053772,0.2662597894668579,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198216795921326,0.4194426834583282,0.3979984819889068,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.808089554309845,0.2826521098613739,1.2789024114608765,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,299.298828125,291.0348815917969,1.0,0.5910690426826477,1.0,1.0,0.2675950825214386,1.0,-3.2177207469940186,2.5041844844818115,0.713536262512207,1.778210997581482,0.0,0.0,0.0,138.4984130859375,179.0,1.99845552444458,-0.0,2660.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460853695869446,0.3275780975818634,0.2961231768131256,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559047222137452,0.4645006954669952,0.4403638839721679,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878985047340393,0.3795505166053772,0.2662597894668579,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198216795921326,0.4194426834583282,0.3979984819889068,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.808089554309845,0.2826521098613739,1.2789024114608765,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,299.298828125,291.0348815917969,1.0,0.5910690426826477,1.0,1.0,0.2675950825214386,1.0,-3.2177207469940186,2.5041844844818115,0.713536262512207,1.778210997581482,0.0,0.0,0.0,138.4984130859375,179.0,1.99845552444458,-0.0,2660.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214994072914124,0.3287997543811798,0.2978118658065796,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.922216296195984,0.4664408266544342,0.4427638351917267,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605996370315552,0.3816841244697571,0.2682040333747864,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895717263221741,0.4214956760406494,0.4005534946918487,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824182510375977,0.2835763990879059,1.2860231399536133,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,299.2952575683594,291.0356140136719,1.0,0.6028973460197449,1.0,1.0,0.2673569917678833,1.0,-3.23660945892334,2.5183613300323486,0.718248188495636,1.788216471672058,0.0,0.0,0.0,154.84840393066406,197.0,1.313827395439148,-0.0,2788.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214994072914124,0.3287997543811798,0.2978118658065796,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.922216296195984,0.4664408266544342,0.4427638351917267,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605996370315552,0.3816841244697571,0.2682040333747864,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895717263221741,0.4214956760406494,0.4005534946918487,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824182510375977,0.2835763990879059,1.2860231399536133,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,299.2952575683594,291.0356140136719,1.0,0.6028973460197449,1.0,1.0,0.2673569917678833,1.0,-3.23660945892334,2.5183613300323486,0.718248188495636,1.788216471672058,0.0,0.0,0.0,154.84840393066406,197.0,1.313827395439148,-0.0,2788.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104170560836792,0.3293856680393219,0.2986474931240082,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.907472848892212,0.4674354195594787,0.4440124332904815,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489590287208557,0.3827275931835174,0.269170731306076,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.876838743686676,0.4224981367588043,0.4018231332302093,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711604833602905,0.2840105891227722,1.2895275354385376,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,299.2935791015625,291.03594970703125,1.0,0.60895174741745,1.0,1.0,0.2672379612922668,1.0,-3.246018886566162,2.525428295135498,0.7205905914306641,1.7932049036026,0.0,0.0,0.0,163.41513061523438,197.0,1.1268857717514038,-0.0,2855.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995757460594177,0.3299559652805328,0.2994755804538727,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950571417808533,0.4684330523014068,0.4452750086784363,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385229110717773,0.383756160736084,0.2701321542263031,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653076887130737,0.4234850704669952,0.4030850827693939,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609856724739075,0.2844271063804626,1.2929847240447998,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,299.2919006347656,291.0359802246094,1.0,0.6150469779968262,1.0,1.0,0.2670426964759826,1.0,-3.255363941192627,2.5326740741729736,0.7226897478103638,1.7983850240707395,0.0,0.0,0.0,172.16038513183594,200.0,0.6181666851043701,-0.0,2923.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875159978866577,0.3310634791851043,0.3008660674095154,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817254900932312,0.4704204201698303,0.4475540816783905,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274617791175842,0.3857779800891876,0.271848052740097,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530541062355042,0.4254196584224701,0.4053260684013366,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500219345092773,0.2852166593074798,1.2985341548919678,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,299.2886047363281,291.035400390625,1.0,0.6229354739189148,1.0,1.0,0.2666521966457367,1.0,-3.271212100982666,2.545174360275269,0.7260378003120422,1.8074368238449097,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047564506530762,-0.0,3019.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875159978866577,0.3310634791851043,0.3008660674095154,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817254900932312,0.4704204201698303,0.4475540816783905,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274617791175842,0.3857779800891876,0.271848052740097,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530541062355042,0.4254196584224701,0.4053260684013366,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500219345092773,0.2852166593074798,1.2985341548919678,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,299.2886047363281,291.035400390625,1.0,0.6229354739189148,1.0,1.0,0.2666521966457367,1.0,-3.271212100982666,2.545174360275269,0.7260378003120422,1.8074368238449097,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047564506530762,-0.0,3019.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806702256202698,0.3321573436260223,0.3021021485328674,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743098974227905,0.4724018573760986,0.4496842622756958,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213571310043335,0.3877789676189422,0.273439347743988,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463411331176758,0.4273261129856109,0.407391756772995,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438518404960632,0.2859768569469452,1.3032395839691162,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,299.2855529785156,291.0343017578125,1.0,0.6287469863891602,1.0,1.0,0.2662616968154907,1.0,-3.2853174209594727,2.556447744369507,0.7288697361946106,1.81561017036438,0.0,0.0,0.0,190.87535095214844,191.0,-1.2674293518066406,-0.0,3092.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806702256202698,0.3321573436260223,0.3021021485328674,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743098974227905,0.4724018573760986,0.4496842622756958,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213571310043335,0.3877789676189422,0.273439347743988,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463411331176758,0.4273261129856109,0.407391756772995,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438518404960632,0.2859768569469452,1.3032395839691162,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,299.2855529785156,291.0343017578125,1.0,0.6287469863891602,1.0,1.0,0.2662616968154907,1.0,-3.2853174209594727,2.556447744369507,0.7288697361946106,1.81561017036438,0.0,0.0,0.0,190.87535095214844,191.0,-1.2674293518066406,-0.0,3092.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832905054092407,0.3332546651363373,0.3030171990394592,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774999976158142,0.4743772149085998,0.4514718651771545,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.824348509311676,0.3897738754749298,0.2747751772403717,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493253588676453,0.4292176365852356,0.4091040194034576,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459970116615295,0.2867258489131927,1.3062787055969238,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,299.2828063964844,291.032958984375,1.0,0.6290733814239502,1.0,1.0,0.265910267829895,1.0,-3.2958924770355225,2.56508731842041,0.7308051586151123,1.8219778537750244,0.0,0.0,0.0,189.7268981933593,179.0,-1.7441304922103882,-0.0,3109.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832905054092407,0.3332546651363373,0.3030171990394592,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774999976158142,0.4743772149085998,0.4514718651771545,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.824348509311676,0.3897738754749298,0.2747751772403717,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493253588676453,0.4292176365852356,0.4091040194034576,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459970116615295,0.2867258489131927,1.3062787055969238,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,299.2828063964844,291.032958984375,1.0,0.6290733814239502,1.0,1.0,0.265910267829895,1.0,-3.2958924770355225,2.56508731842041,0.7308051586151123,1.8219778537750244,0.0,0.0,0.0,189.7268981933593,179.0,-1.7441304922103882,-0.0,3109.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916619181632996,0.3343847692012787,0.3037725687026977,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871496915817261,0.4763652384281158,0.4530734717845917,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328220248222351,0.3917897343635559,0.2759783565998077,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582719564437866,0.4311196208000183,0.4106269180774688,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532398104667664,0.2874954640865326,1.3084568977355957,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,299.2806091308594,291.0313415527344,1.0,0.6267111897468567,1.0,1.0,0.2655588388442993,1.0,-3.304625988006592,2.572420835494995,0.7322052717208862,1.8274039030075075,0.0,0.0,0.0,183.5587158203125,167.0,-2.13798189163208,-0.0,3093.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916619181632996,0.3343847692012787,0.3037725687026977,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871496915817261,0.4763652384281158,0.4530734717845917,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328220248222351,0.3917897343635559,0.2759783565998077,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582719564437866,0.4311196208000183,0.4106269180774688,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532398104667664,0.2874954640865326,1.3084568977355957,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,299.2806091308594,291.0313415527344,1.0,0.6267111897468567,1.0,1.0,0.2655588388442993,1.0,-3.304625988006592,2.572420835494995,0.7322052717208862,1.8274039030075075,0.0,0.0,0.0,183.5587158203125,167.0,-2.13798189163208,-0.0,3093.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974053025245667,0.3349611163139343,0.3041204512119293,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937451243400574,0.4773635864257812,0.4538360834121704,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385706543922424,0.392805814743042,0.2765542864799499,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644394874572754,0.4320752322673797,0.4113501608371734,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583121657371521,0.2878904938697815,1.3093878030776978,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,299.2796630859375,291.0304870605469,1.0,0.6249128580093384,1.0,1.0,0.2653831243515014,1.0,-3.308643817901612,2.575840950012207,0.7328029274940491,1.8299424648284912,0.0,0.0,0.0,179.37884521484375,167.0,-2.2693095207214355,-0.0,3078.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
