time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336247801780701,0.3539907038211822,0.3205080032348633,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457247257232666,0.5115153193473816,0.4852384924888611,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866305351257324,0.4284789860248565,0.3008221387863159,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117682576179504,0.4645940661430359,0.4412420392036438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921621799468994,0.3019522726535797,1.3689193725585938,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,299.2548828125,291.1034851074219,1.0,0.6460013389587402,1.0,1.0,0.2991199791431427,1.0,-3.502859592437744,2.603102684020996,0.8997567892074585,1.813876032829285,0.0,0.0,0.0,171.2887725830078,149.0,-0.2916961014270782,-0.0,3475.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526013493537903,0.3549239337444305,0.3209092915058136,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699806571006776,0.5131590962409973,0.4863262772560119,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093135595321656,0.4303167462348938,0.3017598986625671,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374961853027344,0.4662035405635834,0.4422979056835174,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114298582077026,0.3027536273002624,1.3703111410140991,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,299.25390625,291.10040283203125,1.0,0.6407354474067688,1.0,1.0,0.3008986115455627,1.0,-3.5087227821350098,2.601263999938965,0.9074589014053344,1.8105744123458865,0.0,0.0,0.0,159.7724151611328,137.0,-3.141843318939209,-0.0,3420.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526013493537903,0.3549239337444305,0.3209092915058136,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699806571006776,0.5131590962409973,0.4863262772560119,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093135595321656,0.4303167462348938,0.3017598986625671,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374961853027344,0.4662035405635834,0.4422979056835174,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114298582077026,0.3027536273002624,1.3703111410140991,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,299.25390625,291.10040283203125,1.0,0.6407354474067688,1.0,1.0,0.3008986115455627,1.0,-3.5087227821350098,2.601263999938965,0.9074589014053344,1.8105744123458865,0.0,0.0,0.0,159.7724151611328,137.0,-3.141843318939209,-0.0,3420.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638361692428589,0.3553762435913086,0.3210935592651367,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821397066116332,0.5139626860618591,0.4868492782115936,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235732555389404,0.4312220811843872,0.3022167086601257,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.951878786087036,0.4669918119907379,0.4428067803382873,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217564225196838,0.3031480312347412,1.3709646463394165,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,299.2532958984375,291.09869384765625,1.0,0.6380416750907898,1.0,1.0,0.3017879426479339,1.0,-3.511521339416504,2.6002488136291504,0.9112725853919984,1.80884850025177,0.0,0.0,0.0,153.94061279296875,137.0,-3.8300938606262207,-0.0,3392.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765230178833008,0.3558222651481628,0.3212701678276062,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.993961215019226,0.5147572755813599,0.4873617887496948,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.939609944820404,0.4321211874485016,0.3026677072048187,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666596055030824,0.467771977186203,0.4433060884475708,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329099416732788,0.3035397231578827,1.371598482131958,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,299.252685546875,291.0973815917969,1.0,0.6353194117546082,1.0,1.0,0.3027854859828949,1.0,-3.5142533779144287,2.5988471508026123,0.915406048297882,1.806749701499939,0.0,0.0,0.0,148.07818603515625,140.0,-3.664265394210816,-0.0,3363.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869739770889282,0.3566750288009643,0.321887731552124,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164848566055298,0.4835084676742553,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.952542245388031,0.4338836669921875,0.3037768006324768,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.977742612361908,0.4692931473255157,0.4445810616016388,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420466184616089,0.304296463727951,1.374237060546875,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,299.2515869140625,291.0955810546875,1.0,0.6337108016014099,1.0,1.0,0.3047806024551391,1.0,-3.516413927078247,2.593700885772705,0.9227129817008972,1.8010319471359253,0.0,0.0,0.0,143.91949462890625,158.0,-2.935225009918213,-0.0,3344.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869739770889282,0.3566750288009643,0.321887731552124,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164848566055298,0.4835084676742553,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.952542245388031,0.4338836669921875,0.3037768006324768,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.977742612361908,0.4692931473255157,0.4445810616016388,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420466184616089,0.304296463727951,1.374237060546875,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,299.2515869140625,291.0955810546875,1.0,0.6337108016014099,1.0,1.0,0.3047806024551391,1.0,-3.516413927078247,2.593700885772705,0.9227129817008972,1.8010319471359253,0.0,0.0,0.0,143.91949462890625,158.0,-2.935225009918213,-0.0,3344.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798981308937073,0.357510358095169,0.3227592706680298,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972440004348756,0.5181956887245178,0.490592896938324,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448583722114564,0.4356393218040466,0.3050893545150757,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708085060119628,0.4708061516284942,0.4461292028427124,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359134197235107,0.3050630390644073,1.378254771232605,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,299.2507019042969,291.0948791503906,1.0,0.6388885974884033,1.0,1.0,0.3067757189273834,1.0,-3.534623384475708,2.5996241569519043,0.9349993467330932,1.8025015592575075,0.0,0.0,0.0,148.09849548339844,176.0,-1.0129603147506714,-0.0,3412.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798981308937073,0.357510358095169,0.3227592706680298,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972440004348756,0.5181956887245178,0.490592896938324,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448583722114564,0.4356393218040466,0.3050893545150757,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708085060119628,0.4708061516284942,0.4461292028427124,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359134197235107,0.3050630390644073,1.378254771232605,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,299.2507019042969,291.0948791503906,1.0,0.6388885974884033,1.0,1.0,0.3067757189273834,1.0,-3.534623384475708,2.5996241569519043,0.9349993467330932,1.8025015592575075,0.0,0.0,0.0,148.09849548339844,176.0,-1.0129603147506714,-0.0,3412.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582220673561096,0.358240395784378,0.3238499760627746,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770989418029784,0.5194960832595825,0.4922657608985901,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185929894447328,0.4373031258583069,0.3065817356109619,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459705948829652,0.4722273051738739,0.4479208290576935,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168089389801025,0.3057446181774139,1.3834747076034546,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,299.2480773925781,291.09637451171875,1.0,0.6469330787658691,1.0,1.0,0.3089953064918518,1.0,-3.547791242599488,2.601278781890869,0.9465125799179076,1.8010889291763306,0.0,0.0,0.0,159.80715942382812,194.0,1.300359129905701,-0.0,3515.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582220673561096,0.358240395784378,0.3238499760627746,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770989418029784,0.5194960832595825,0.4922657608985901,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185929894447328,0.4373031258583069,0.3065817356109619,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459705948829652,0.4722273051738739,0.4479208290576935,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168089389801025,0.3057446181774139,1.3834747076034546,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,299.2480773925781,291.09637451171875,1.0,0.6469330787658691,1.0,1.0,0.3089953064918518,1.0,-3.547791242599488,2.601278781890869,0.9465125799179076,1.8010889291763306,0.0,0.0,0.0,159.80715942382812,194.0,1.300359129905701,-0.0,3515.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364226222038269,0.3589038252830505,0.3249816000461578,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509594440460204,0.5208151340484619,0.494052916765213,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929804563522339,0.4389092028141022,0.3081130981445312,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.917317509651184,0.4735898077487945,0.4497646689414978,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952653169631958,0.3063676655292511,1.3889449834823608,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,299.2453918457031,291.09918212890625,1.0,0.656518816947937,1.0,1.0,0.3112149238586426,1.0,-3.561942338943481,2.6035451889038086,0.9583969712257384,1.8000880479812622,0.0,0.0,0.0,174.51904296875,212.0,3.238488912582397,-0.0,3639.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364226222038269,0.3589038252830505,0.3249816000461578,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509594440460204,0.5208151340484619,0.494052916765213,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929804563522339,0.4389092028141022,0.3081130981445312,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.917317509651184,0.4735898077487945,0.4497646689414978,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952653169631958,0.3063676655292511,1.3889449834823608,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,299.2453918457031,291.09918212890625,1.0,0.656518816947937,1.0,1.0,0.3112149238586426,1.0,-3.561942338943481,2.6035451889038086,0.9583969712257384,1.8000880479812622,0.0,0.0,0.0,174.51904296875,212.0,3.238488912582397,-0.0,3639.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263468742370605,0.3592147827148437,0.3255534768104553,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371355175971984,0.5214702486991882,0.4949720799922943,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813847303390503,0.4396934509277344,0.3088851571083069,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043047428131104,0.4742516279220581,0.4506946802139282,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847804427146912,0.3066596686840057,1.3917181491851809,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,299.2440490722656,291.1010437011719,1.0,0.6616291999816895,1.0,1.0,0.3123247325420379,1.0,-3.5691192150115967,2.604732751846313,0.9643864631652832,1.7996305227279663,0.0,0.0,0.0,182.57278442382807,212.0,4.126402854919434,-0.0,3706.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167705535888672,0.359513908624649,0.3261254727840423,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237058162689208,0.5221192240715027,0.4958982169628143,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705559968948364,0.4404666125774383,0.3096579015254974,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.892881453037262,0.4749018847942352,0.4516252875328064,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749449014663696,0.306940346956253,1.3944939374923706,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,299.24267578125,291.1028137207031,1.0,0.6668574213981628,1.0,1.0,0.3133322298526764,1.0,-3.5763094425201416,2.6062419414520264,0.9700675010681152,1.7994959354400637,0.0,0.0,0.0,190.9240875244141,230.0,4.464324474334717,-0.0,3775.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070438504219055,0.3598118126392364,0.3267174363136291,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9108390808105468,0.522784948348999,0.4968630969524383,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601765632629395,0.4412582218647003,0.3104598820209503,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8818005919456482,0.4755650758743286,0.4525902569293976,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654823660850525,0.3072200417518616,1.3973698616027832,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,299.2412414550781,291.104736328125,1.0,0.6723749041557312,1.0,1.0,0.314380019903183,1.0,-3.5837676525115967,2.60781192779541,0.975955605506897,1.799364447593689,0.0,0.0,0.0,199.84771728515625,230.0,4.799321174621582,-0.0,3848.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982273101806641,0.3600773215293884,0.3272603452205658,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.900538444519043,0.5233917832374573,0.4977524578571319,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514038324356079,0.4419797956943512,0.3111977279186249,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723377585411072,0.4761675596237182,0.4534772336483001,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574666142463684,0.3074692487716675,1.4000098705291748,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,299.2398986816406,291.1067810058594,1.0,0.6775044202804565,1.0,1.0,0.3153471946716308,1.0,-3.59062123298645,2.609231948852539,0.9813891649246216,1.7992225885391235,0.0,0.0,0.0,208.2328948974609,248.0,5.299036502838135,-0.0,3917.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815574407577515,0.360605388879776,0.3283791542053222,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818154335021973,0.5246334075927734,0.4995960593223572,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353216052055359,0.4434585571289062,0.3127259314060211,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548824191093445,0.4773960411548614,0.4553110897541046,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427839040756226,0.307964026927948,1.405453085899353,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,299.2370910644531,291.1119384765625,1.0,0.6882350444793701,1.0,1.0,0.3173621892929077,1.0,-3.604778051376343,2.612083673477173,0.9926943182945251,1.798848271369934,0.0,0.0,0.0,226.0301055908203,251.0,6.7614617347717285,-0.0,4063.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815574407577515,0.360605388879776,0.3283791542053222,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818154335021973,0.5246334075927734,0.4995960593223572,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353216052055359,0.4434585571289062,0.3127259314060211,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548824191093445,0.4773960411548614,0.4553110897541046,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427839040756226,0.307964026927948,1.405453085899353,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,299.2370910644531,291.1119384765625,1.0,0.6882350444793701,1.0,1.0,0.3173621892929077,1.0,-3.604778051376343,2.612083673477173,0.9926943182945251,1.798848271369934,0.0,0.0,0.0,226.0301055908203,251.0,6.7614617347717285,-0.0,4063.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727344036102295,0.3611133396625519,0.329227089881897,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720365762710571,0.5258485078811646,0.5011520385742188,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270954489707947,0.4449137151241302,0.314042329788208,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459380269050598,0.4785960614681244,0.4568544030189514,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351656556129456,0.3084352910518646,1.409534573554993,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,299.2344055175781,291.11639404296875,1.0,0.6947973966598511,1.0,1.0,0.3189549446105957,1.0,-3.61602520942688,2.614302635192871,1.0017225742340088,1.7985442876815796,0.0,0.0,0.0,237.059326171875,239.0,6.224971294403076,-0.0,4161.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727344036102295,0.3611133396625519,0.329227089881897,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720365762710571,0.5258485078811646,0.5011520385742188,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270954489707947,0.4449137151241302,0.314042329788208,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459380269050598,0.4785960614681244,0.4568544030189514,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351656556129456,0.3084352910518646,1.409534573554993,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,299.2344055175781,291.11639404296875,1.0,0.6947973966598511,1.0,1.0,0.3189549446105957,1.0,-3.61602520942688,2.614302635192871,1.0017225742340088,1.7985442876815796,0.0,0.0,0.0,237.059326171875,239.0,6.224971294403076,-0.0,4161.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732529640197754,0.3616410791873932,0.3296818733215332,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728740215301514,0.5270613431930542,0.5022771954536438,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280713558197021,0.4463765323162079,0.3150461316108703,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467594385147095,0.4797947108745575,0.4579671621322632,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356387972831726,0.308915764093399,1.4116140604019165,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,299.23211669921875,291.1213684082031,1.0,0.6953290700912476,1.0,1.0,0.3205476999282837,1.0,-3.622979879379273,2.6136319637298584,1.0093477964401243,1.7962995767593384,0.0,0.0,0.0,237.2033843994141,227.0,6.8181257247924805,-0.0,4180.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732529640197754,0.3616410791873932,0.3296818733215332,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728740215301514,0.5270613431930542,0.5022771954536438,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280713558197021,0.4463765323162079,0.3150461316108703,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467594385147095,0.4797947108745575,0.4579671621322632,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356387972831726,0.308915764093399,1.4116140604019165,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,299.23211669921875,291.1213684082031,1.0,0.6953290700912476,1.0,1.0,0.3205476999282837,1.0,-3.622979879379273,2.6136319637298584,1.0093477964401243,1.7962995767593384,0.0,0.0,0.0,237.2033843994141,227.0,6.8181257247924805,-0.0,4180.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755632996559143,0.3619285523891449,0.3298368453979492,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756187558174133,0.5276803970336914,0.502753496170044,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305820226669312,0.4471254646778106,0.3154875636100769,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493077158927917,0.4804073572158813,0.4584378004074096,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.73764967918396,0.3091747164726257,1.412268877029419,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,299.2312316894531,291.1243591308594,1.0,0.6944155097007751,1.0,1.0,0.3213440775871277,1.0,-3.625624895095825,2.612732410430908,1.012892484664917,1.794763684272766,0.0,0.0,0.0,234.8275146484375,227.0,7.533666610717773,-0.0,4172.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788116335868835,0.3622319996356964,0.3299694955348968,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794262409210205,0.5283089876174927,0.5031998157501221,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.834011435508728,0.4478870034217834,0.3159090578556061,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528426885604858,0.4810301959514618,0.4588790237903595,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404751777648926,0.3094485998153686,1.4128026962280271,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,299.23052978515625,291.1268920898437,1.0,0.6929945349693298,1.0,1.0,0.3218924701213836,1.0,-3.628001928329468,2.612435817718506,1.0155659914016724,1.7938973903656006,0.0,0.0,0.0,231.4468994140625,215.0,7.1628618240356445,-0.0,4158.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875164747238159,0.3628725707530975,0.3301956355571747,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895478248596191,0.5295838117599487,0.5040348768234253,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430736064910889,0.4494369924068451,0.3167159557342529,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622963428497314,0.482296735048294,0.459706574678421,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480952143669128,0.3100358545780182,1.4136883020401,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,299.2295227050781,291.1319885253906,1.0,0.6891561150550842,1.0,1.0,0.322989284992218,1.0,-3.6323108673095694,2.6116385459899902,1.0206724405288696,1.7921053171157837,0.0,0.0,0.0,222.7077789306641,203.0,7.281168460845947,-0.0,4115.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875164747238159,0.3628725707530975,0.3301956355571747,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895478248596191,0.5295838117599487,0.5040348768234253,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430736064910889,0.4494369924068451,0.3167159557342529,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622963428497314,0.482296735048294,0.459706574678421,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480952143669128,0.3100358545780182,1.4136883020401,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,299.2295227050781,291.1319885253906,1.0,0.6891561150550842,1.0,1.0,0.322989284992218,1.0,-3.6323108673095694,2.6116385459899902,1.0206724405288696,1.7921053171157837,0.0,0.0,0.0,222.7077789306641,203.0,7.281168460845947,-0.0,4115.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986353039741516,0.3635581731796264,0.3304027020931244,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024146795272828,0.5308862328529358,0.50483238697052,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547226786613464,0.451025903224945,0.3175031542778015,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744897246360779,0.4835943579673767,0.4605000019073486,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580223083496094,0.3106766641139984,1.4145166873931885,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,299.22900390625,291.1388854980469,1.0,0.6845303177833557,1.0,1.0,0.32408607006073,1.0,-3.636417865753174,2.610694169998169,1.025723576545715,1.7902500629425049,0.0,0.0,0.0,212.3899841308593,191.0,9.122099876403809,-0.0,4062.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986353039741516,0.3635581731796264,0.3304027020931244,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024146795272828,0.5308862328529358,0.50483238697052,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547226786613464,0.451025903224945,0.3175031542778015,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744897246360779,0.4835943579673767,0.4605000019073486,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580223083496094,0.3106766641139984,1.4145166873931885,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,299.22900390625,291.1388854980469,1.0,0.6845303177833557,1.0,1.0,0.32408607006073,1.0,-3.636417865753174,2.610694169998169,1.025723576545715,1.7902500629425049,0.0,0.0,0.0,212.3899841308593,191.0,9.122099876403809,-0.0,4062.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116948008537292,0.3642794787883758,0.3306149542331695,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188189506530762,0.5322111248970032,0.5056217908859253,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689195513725281,0.4526473879814148,0.3182916045188904,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.889232337474823,0.4849176704883575,0.4612883031368255,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701956629753113,0.3113651275634765,1.415416598320007,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,299.2288818359375,291.1445617675781,1.0,0.6795076727867126,1.0,1.0,0.3246215283870697,1.0,-3.640602350234986,2.611644983291626,1.0289573669433594,1.790278077125549,0.0,0.0,0.0,201.25259399414065,179.0,7.984774112701416,-0.0,4003.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116948008537292,0.3642794787883758,0.3306149542331695,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188189506530762,0.5322111248970032,0.5056217908859253,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689195513725281,0.4526473879814148,0.3182916045188904,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.889232337474823,0.4849176704883575,0.4612883031368255,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701956629753113,0.3113651275634765,1.415416598320007,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,299.2288818359375,291.1445617675781,1.0,0.6795076727867126,1.0,1.0,0.3246215283870697,1.0,-3.640602350234986,2.611644983291626,1.0289573669433594,1.790278077125549,0.0,0.0,0.0,201.25259399414065,179.0,7.984774112701416,-0.0,4003.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259128928184509,0.3650124073028564,0.330825924873352,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389631152153016,0.5335366129875183,0.5063990354537964,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858226537704468,0.4542798697948456,0.3190782368183136,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066078066825868,0.4862461984157562,0.4620685875415802,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847314476966858,0.3120843172073364,1.4163923263549805,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,299.2288818359375,291.1494445800781,1.0,0.6742740869522095,1.0,1.0,0.3251569867134094,1.0,-3.644850254058838,2.612696886062622,1.0321532487869265,1.7903963327407837,0.0,0.0,0.0,189.69827270507807,167.0,7.176665782928467,-0.0,3943.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259128928184509,0.3650124073028564,0.330825924873352,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389631152153016,0.5335366129875183,0.5063990354537964,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858226537704468,0.4542798697948456,0.3190782368183136,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066078066825868,0.4862461984157562,0.4620685875415802,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847314476966858,0.3120843172073364,1.4163923263549805,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,299.2288818359375,291.1494445800781,1.0,0.6742740869522095,1.0,1.0,0.3251569867134094,1.0,-3.644850254058838,2.612696886062622,1.0321532487869265,1.7903963327407837,0.0,0.0,0.0,189.69827270507807,167.0,7.176665782928467,-0.0,3943.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337403535842896,0.3653819561004638,0.3309310376644134,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499165415763856,0.5341987013816833,0.5067836046218872,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953684568405151,0.4550991058349609,0.3194711804389953,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.917107343673706,0.4869112372398376,0.4624561667442322,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929502129554749,0.3124530613422394,1.4169068336486816,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,299.2289123535156,291.15185546875,1.0,0.6716119647026062,1.0,1.0,0.3254247009754181,1.0,-3.6469974517822266,2.6132373809814453,1.0337600708007812,1.7904677391052246,0.0,0.0,0.0,183.83547973632807,167.0,6.964071750640869,-0.0,3912.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422794342041016,0.3657515943050384,0.3310359716415405,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611710906028748,0.5348585247993469,0.5071658492088318,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057493209838868,0.4559184610843658,0.3198639750480652,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289162158966064,0.4875751137733459,0.4628422558307647,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018454313278198,0.3128259778022766,1.4174373149871826,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,299.2289428710937,291.1532287597656,1.0,0.6689308881759644,1.0,1.0,0.3254081010818481,1.0,-3.6491587162017822,2.614691972732544,1.0344667434692385,1.791456937789917,0.0,0.0,0.0,177.93844604492188,155.0,5.301643371582031,-0.0,3880.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537136316299438,0.3661880493164062,0.3311571180820465,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.974765121936798,0.5356400609016418,0.5076165199279785,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205216765403748,0.4568948149681091,0.3203316926956177,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443050026893616,0.4883634448051452,0.4632992148399353,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132334351539612,0.3132742643356323,1.4180818796157837,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,299.2289428710937,291.15386962890625,1.0,0.665691077709198,1.0,1.0,0.3253881633281708,1.0,-3.6517350673675537,2.616496324539185,1.03523850440979,1.792732834815979,0.0,0.0,0.0,170.83338928222656,155.0,3.4002022743225098,-0.0,3843.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
