time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621976375579834,0.3664750456809997,0.3312338888645172,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837101101875304,0.5361552238464355,0.5079110264778137,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316502213478088,0.4575417935848236,0.3206404745578766,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550116658210754,0.4888841509819031,0.4635989069938659,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210563659667969,0.3135730028152466,1.4185103178024292,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,299.2288818359375,291.1542053222656,1.0,0.6635199189186096,1.0,1.0,0.3253748714923858,1.0,-3.6534292697906494,2.61768126487732,1.03574800491333,1.793588638305664,0.0,0.0,0.0,166.0872802734375,158.0,2.5264041423797607,-0.0,3818.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.872802197933197,0.3671704828739166,0.3316623568534851,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936611652374268,0.5374196767807007,0.5088925957679749,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454217553138732,0.4591409564018249,0.3215978443622589,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674608111381532,0.4901658594608307,0.4645968675613403,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305416107177734,0.3143148720264435,1.4208333492279053,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,299.2286071777344,291.1547546386719,1.0,0.6622527241706848,1.0,1.0,0.3253416419029236,1.0,-3.660269021987915,2.622415781021118,1.0378532409667969,1.7968533039093018,0.0,0.0,0.0,161.08297729492188,161.0,1.3429569005966189,-0.0,3804.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.872802197933197,0.3671704828739166,0.3316623568534851,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936611652374268,0.5374196767807007,0.5088925957679749,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454217553138732,0.4591409564018249,0.3215978443622589,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674608111381532,0.4901658594608307,0.4645968675613403,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305416107177734,0.3143148720264435,1.4208333492279053,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,299.2286071777344,291.1547546386719,1.0,0.6622527241706848,1.0,1.0,0.3253416419029236,1.0,-3.660269021987915,2.622415781021118,1.0378532409667969,1.7968533039093018,0.0,0.0,0.0,161.08297729492188,161.0,1.3429569005966189,-0.0,3804.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763853907585144,0.3678086102008819,0.3321874737739563,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968025088310242,0.5386289954185486,0.5099775791168213,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.950273871421814,0.4606903791427612,0.3226355016231537,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715479612350464,0.4913964867591858,0.4657021462917328,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338018655776978,0.3150224089622497,1.4237463474273682,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,299.2279052734375,291.1543884277344,1.0,0.6628668308258057,1.0,1.0,0.3251419961452484,1.0,-3.668288469314575,2.628502368927002,1.0397861003875732,1.8011945486068726,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766700580716133,-0.0,3818.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763853907585144,0.3678086102008819,0.3321874737739563,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968025088310242,0.5386289954185486,0.5099775791168213,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.950273871421814,0.4606903791427612,0.3226355016231537,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715479612350464,0.4913964867591858,0.4657021462917328,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338018655776978,0.3150224089622497,1.4237463474273682,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,299.2279052734375,291.1543884277344,1.0,0.6628668308258057,1.0,1.0,0.3251419961452484,1.0,-3.668288469314575,2.628502368927002,1.0397861003875732,1.8011945486068726,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766700580716133,-0.0,3818.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.863029420375824,0.3683787584304809,0.3329832851886749,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849405884742736,0.5397756695747375,0.5113509297370911,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934447944164276,0.4621807336807251,0.3238891661167145,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567779302597046,0.492568165063858,0.4670993983745575,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221818804740906,0.3156835734844208,1.4281058311462402,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,299.22674560546875,291.153564453125,1.0,0.6686671376228333,1.0,1.0,0.3249423801898956,1.0,-3.679328203201294,2.6366655826568604,1.0426627397537231,1.806874632835388,0.0,0.0,0.0,167.71707153320312,197.0,-0.7714028358459473,-0.0,3895.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.863029420375824,0.3683787584304809,0.3329832851886749,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849405884742736,0.5397756695747375,0.5113509297370911,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.934447944164276,0.4621807336807251,0.3238891661167145,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567779302597046,0.492568165063858,0.4670993983745575,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221818804740906,0.3156835734844208,1.4281058311462402,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,299.22674560546875,291.153564453125,1.0,0.6686671376228333,1.0,1.0,0.3249423801898956,1.0,-3.679328203201294,2.6366655826568604,1.0426627397537231,1.806874632835388,0.0,0.0,0.0,167.71707153320312,197.0,-0.7714028358459473,-0.0,3895.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535957336425781,0.368629515171051,0.3334293365478515,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.975225567817688,0.5403184294700623,0.5120917558670044,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226087331771852,0.4628959000110626,0.324556440114975,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9452012777328492,0.4931245744228363,0.467853307723999,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.813626229763031,0.3159875273704529,1.43056321144104,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,299.2259216308594,291.1531677246094,1.0,0.6725557446479797,1.0,1.0,0.3248425424098968,1.0,-3.68542218208313,2.6411349773406982,1.0442873239517212,1.8099952936172483,0.0,0.0,0.0,173.6922607421875,197.0,-0.9465935826301576,-0.0,3949.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438278436660767,0.3688591718673706,0.3338874578475952,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639330506324768,0.5408418774604797,0.5128473043441772,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.910329282283783,0.4635921120643616,0.3252348005771637,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9324032068252563,0.4936622083187103,0.4686225056648254,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041006922721863,0.3162735402584076,1.4330978393554688,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,299.2249755859375,291.1528015136719,1.0,0.6768548488616943,1.0,1.0,0.3247730433940887,1.0,-3.691673517227173,2.64561414718628,1.046059489250183,1.8130979537963867,0.0,0.0,0.0,180.51824951171875,215.0,-0.9264612793922424,-0.0,4008.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.82491534948349,0.3692618310451507,0.3348150849342346,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388735890388488,0.541834831237793,0.5143740177154541,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.888080894947052,0.4649321436882019,0.3266039788722992,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071053862571716,0.4946851432323456,0.4701779782772064,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.78458172082901,0.3167939782142639,1.4382538795471191,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,299.22271728515625,291.1522216796875,1.0,0.6862382888793945,1.0,1.0,0.3246340453624725,1.0,-3.704349279403688,2.654674530029297,1.0496747493743896,1.819401741027832,0.0,0.0,0.0,195.90869140625,233.0,-0.8585397005081177,-0.0,4139.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.82491534948349,0.3692618310451507,0.3348150849342346,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388735890388488,0.541834831237793,0.5143740177154541,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.888080894947052,0.4649321436882019,0.3266039788722992,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071053862571716,0.4946851432323456,0.4701779782772064,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.78458172082901,0.3167939782142639,1.4382538795471191,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,299.22271728515625,291.1522216796875,1.0,0.6862382888793945,1.0,1.0,0.3246340453624725,1.0,-3.704349279403688,2.654674530029297,1.0496747493743896,1.819401741027832,0.0,0.0,0.0,195.90869140625,233.0,-0.8585397005081177,-0.0,4139.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070541024208069,0.3695991337299347,0.3357343375682831,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144049286842346,0.5427628755569458,0.5158933401107788,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681214451789856,0.4662097096443176,0.3279692530632019,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860960602760315,0.495645135641098,0.4717279076576233,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668147087097168,0.3172523975372314,1.443386435508728,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,299.2200927734375,291.1515808105469,1.0,0.6961771845817566,1.0,1.0,0.3244950473308563,1.0,-3.7169673442840576,2.663691759109497,1.0532755851745603,1.82573926448822,0.0,0.0,0.0,212.70562744140625,251.0,-0.8979699015617371,-0.0,4280.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070541024208069,0.3695991337299347,0.3357343375682831,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144049286842346,0.5427628755569458,0.5158933401107788,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681214451789856,0.4662097096443176,0.3279692530632019,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860960602760315,0.495645135641098,0.4717279076576233,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668147087097168,0.3172523975372314,1.443386435508728,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,299.2200927734375,291.1515808105469,1.0,0.6961771845817566,1.0,1.0,0.3244950473308563,1.0,-3.7169673442840576,2.663691759109497,1.0532755851745603,1.82573926448822,0.0,0.0,0.0,212.70562744140625,251.0,-0.8979699015617371,-0.0,4280.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899985909461975,0.3698817789554596,0.3366304039955139,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944525122642517,0.5436335802078247,0.5173866748809814,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.850901186466217,0.4674330055713653,0.3293172121047973,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677419424057007,0.496549904346466,0.4732537269592285,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514891624450684,0.3176575005054474,1.4484108686447144,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,299.21728515625,291.1512145996094,1.0,0.7063223123550415,1.0,1.0,0.3244269788265228,1.0,-3.729346513748169,2.6723058223724365,1.057040810585022,1.8317859172821045,0.0,0.0,0.0,230.24771118164065,269.0,-0.5914151668548584,-0.0,4426.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899985909461975,0.3698817789554596,0.3366304039955139,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944525122642517,0.5436335802078247,0.5173866748809814,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.850901186466217,0.4674330055713653,0.3293172121047973,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677419424057007,0.496549904346466,0.4732537269592285,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514891624450684,0.3176575005054474,1.4484108686447144,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,299.21728515625,291.1512145996094,1.0,0.7063223123550415,1.0,1.0,0.3244269788265228,1.0,-3.729346513748169,2.6723058223724365,1.057040810585022,1.8317859172821045,0.0,0.0,0.0,230.24771118164065,269.0,-0.5914151668548584,-0.0,4426.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.774982213973999,0.3701181411743164,0.3374984562397003,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8775001764297485,0.5444527268409729,0.5188463926315308,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362312316894531,0.4686090350151062,0.3306429386138916,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519930839538574,0.4974062740802765,0.4747484028339386,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384443879127502,0.3180181384086609,1.4533014297485352,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,299.21435546875,291.15093994140625,1.0,0.7164914011955261,1.0,1.0,0.3243589401245117,1.0,-3.741426706314087,2.6807100772857666,1.0607166290283203,1.837705135345459,0.0,0.0,0.0,248.17337036132807,272.0,-0.4578938782215118,-0.0,4574.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.774982213973999,0.3701181411743164,0.3374984562397003,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8775001764297485,0.5444527268409729,0.5188463926315308,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362312316894531,0.4686090350151062,0.3306429386138916,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519930839538574,0.4974062740802765,0.4747484028339386,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384443879127502,0.3180181384086609,1.4533014297485352,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,299.21435546875,291.15093994140625,1.0,0.7164914011955261,1.0,1.0,0.3243589401245117,1.0,-3.741426706314087,2.6807100772857666,1.0607166290283203,1.837705135345459,0.0,0.0,0.0,248.17337036132807,272.0,-0.4578938782215118,-0.0,4574.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703500986099243,0.3702215254306793,0.3378170430660248,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723114728927612,0.5448423624038696,0.5194516181945801,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318153619766235,0.4691808223724365,0.3312155306339264,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472384214401245,0.4978173673152923,0.4753730297088623,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.734470009803772,0.3181836307048797,1.4551728963851929,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,299.2128601074219,291.1508178710937,1.0,0.719803512096405,1.0,1.0,0.3243249356746673,1.0,-3.7462353706359854,2.684072494506836,1.0621628761291504,1.8401353359222408,0.0,0.0,0.0,254.37017822265625,272.0,-0.458455353975296,-0.0,4627.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669839262962341,0.3703241050243377,0.3380785286426544,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.868569016456604,0.5452247262001038,0.519991397857666,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286547064781189,0.4697490930557251,0.3317422568798065,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438266515731812,0.4982235133647918,0.4759344458580017,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315865159034729,0.3183466494083404,1.4567533731460571,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,299.2113952636719,291.150634765625,1.0,0.7225251197814941,1.0,1.0,0.3243086338043213,1.0,-3.750411987304688,2.6869559288024902,1.0634560585021973,1.8421765565872192,0.0,0.0,0.0,259.1300964355469,260.0,-0.46361243724823,-0.0,4670.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666204571723938,0.3704689443111419,0.3382273614406585,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683112263679504,0.5457375645637512,0.5204974412918091,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286041617393494,0.4705211222171783,0.3322942852973938,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436316251754761,0.4987719655036926,0.4764731228351593,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.73133784532547,0.3185693919658661,1.457854986190796,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,299.2095947265625,291.15045166015625,1.0,0.7229910492897034,1.0,1.0,0.3242864906787872,1.0,-3.753843545913696,2.6893436908721924,1.0644997358322144,1.843932867050171,0.0,0.0,0.0,259.9296875,260.0,-0.5037888884544373,-0.0,4685.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673721313476562,0.3705443739891052,0.3382554054260254,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692463040351868,0.5459803938865662,0.5206862092018127,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295124769210815,0.470888614654541,0.332519382238388,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445115089416504,0.4990327656269073,0.4766783714294433,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320268154144287,0.3186796009540558,1.458154559135437,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,299.2088317871094,291.1502990722656,1.0,0.7226492762565613,1.0,1.0,0.3242760598659515,1.0,-3.75498366355896,2.690150260925293,1.064833402633667,1.8445132970809937,0.0,0.0,0.0,259.037841796875,248.0,-0.5644010901451111,-0.0,4682.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721878886222839,0.3708120882511139,0.3382552862167358,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749853372573853,0.5467493534088135,0.5211623311042786,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348253965377808,0.4720573425292969,0.333146184682846,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849863588809967,0.499862790107727,0.4772107005119324,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363250255584717,0.3190543949604034,1.4586352109909058,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,299.2068786621094,291.1497802734375,1.0,0.7200177907943726,1.0,1.0,0.3242434859275818,1.0,-3.7575314044952393,2.691992282867432,1.065539002418518,1.845796585083008,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883267760276794,-0.0,4651.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721878886222839,0.3708120882511139,0.3382552862167358,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749853372573853,0.5467493534088135,0.5211623311042786,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348253965377808,0.4720573425292969,0.333146184682846,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849863588809967,0.499862790107727,0.4772107005119324,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363250255584717,0.3190543949604034,1.4586352109909058,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,299.2068786621094,291.1497802734375,1.0,0.7200177907943726,1.0,1.0,0.3242434859275818,1.0,-3.7575314044952393,2.691992282867432,1.065539002418518,1.845796585083008,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883267760276794,-0.0,4651.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797173857688904,0.371120274066925,0.3381853699684143,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838167190551758,0.5475308299064636,0.521537184715271,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428704738616943,0.4732525050640106,0.3337081372737884,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581189513206482,0.5007127523422241,0.4776487052440643,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429954409599304,0.3194761276245117,1.4587836265563965,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,299.2054748535156,291.1494140625,1.0,0.7159414887428284,1.0,1.0,0.324245810508728,1.0,-3.759280443191528,2.693188667297364,1.0660918951034546,1.846515655517578,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191466212272644,-0.0,4599.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797173857688904,0.371120274066925,0.3381853699684143,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838167190551758,0.5475308299064636,0.521537184715271,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428704738616943,0.4732525050640106,0.3337081372737884,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581189513206482,0.5007127523422241,0.4776487052440643,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429954409599304,0.3194761276245117,1.4587836265563965,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,299.2054748535156,291.1494140625,1.0,0.7159414887428284,1.0,1.0,0.324245810508728,1.0,-3.759280443191528,2.693188667297364,1.0660918951034546,1.846515655517578,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191466212272644,-0.0,4599.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892590761184692,0.3714571893215179,0.3380881547927856,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949316143989563,0.5483182668685913,0.5218607187271118,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530487418174744,0.4744660258293152,0.3342410027980804,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.868618369102478,0.5015760064125061,0.4780422747135162,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515209317207336,0.3199407458305359,1.4588515758514404,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,299.2045288085937,291.1492004394531,1.0,0.7111243605613708,1.0,1.0,0.3242481052875519,1.0,-3.760749101638794,2.6941988468170166,1.066550374031067,1.847053289413452,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622347712516784,-0.0,4537.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892590761184692,0.3714571893215179,0.3380881547927856,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949316143989563,0.5483182668685913,0.5218607187271118,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530487418174744,0.4744660258293152,0.3342410027980804,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.868618369102478,0.5015760064125061,0.4780422747135162,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515209317207336,0.3199407458305359,1.4588515758514404,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,299.2045288085937,291.1492004394531,1.0,0.7111243605613708,1.0,1.0,0.3242481052875519,1.0,-3.760749101638794,2.6941988468170166,1.066550374031067,1.847053289413452,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622347712516784,-0.0,4537.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946909070014954,0.3716330230236053,0.338034838438034,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012361764907836,0.548711895942688,0.5220101475715637,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588965535163879,0.4750769138336181,0.3345013856887817,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746415972709656,0.5020102262496948,0.4782293140888214,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564453482627869,0.3201871514320373,1.4588907957077026,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,299.2041931152344,291.1491394042969,1.0,0.7085525989532471,1.0,1.0,0.324249267578125,1.0,-3.761450290679932,2.6946825981140137,1.066767692565918,1.847299575805664,0.0,0.0,0.0,228.2709197998047,212.0,-0.2950454354286194,-0.0,4503.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005270957946777,0.3718120455741882,0.3379800021648407,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.908168375492096,0.5491043329238892,0.5221537351608276,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652448058128357,0.475689172744751,0.3347592353820801,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811586499214172,0.5024449825286865,0.4784120917320251,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618082761764526,0.3204414844512939,1.458943009376526,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,299.20391845703125,291.1491394042969,1.0,0.7059148550033569,1.0,1.0,0.3242666721343994,1.0,-3.762149810791016,2.6951122283935547,1.0670377016067505,1.847493290901184,0.0,0.0,0.0,222.61355590820312,200.0,-0.1478974819183349,-0.0,4469.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131665587425232,0.3721771538257599,0.3378680646419525,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.924748718738556,0.549884021282196,0.5224267244338989,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.879507303237915,0.4769152998924255,0.3352693915367126,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956907987594604,0.5033119320869446,0.4787669479846954,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739155292510986,0.3209714293479919,1.459099292755127,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,299.2035217285156,291.1492919921875,1.0,0.7005093097686768,1.0,1.0,0.3243014812469482,1.0,-3.763572216033936,2.6959774494171143,1.0675947666168213,1.8478981256484983,0.0,0.0,0.0,211.0509185791016,188.0,0.1114800199866294,-0.0,4398.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131665587425232,0.3721771538257599,0.3378680646419525,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.924748718738556,0.549884021282196,0.5224267244338989,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.879507303237915,0.4769152998924255,0.3352693915367126,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956907987594604,0.5033119320869446,0.4787669479846954,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739155292510986,0.3209714293479919,1.459099292755127,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,299.2035217285156,291.1492919921875,1.0,0.7005093097686768,1.0,1.0,0.3243014812469482,1.0,-3.763572216033936,2.6959774494171143,1.0675947666168213,1.8478981256484983,0.0,0.0,0.0,211.0509185791016,188.0,0.1114800199866294,-0.0,4398.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267131447792053,0.3725474178791046,0.3377542793750763,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439972043037416,0.5506535172462463,0.5226830244064331,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960257768630981,0.4781393408775329,0.3357730507850647,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128419756889344,0.5041683316230774,0.4791056215763092,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880336046218872,0.3215264678001404,1.4593349695205688,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,299.20330810546875,291.1495361328125,1.0,0.6949928402900696,1.0,1.0,0.324336290359497,1.0,-3.765040636062622,2.696869134902954,1.0681713819503784,1.8483530282974243,0.0,0.0,0.0,199.2902984619141,176.0,0.2744556665420532,-0.0,4327.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267131447792053,0.3725474178791046,0.3377542793750763,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439972043037416,0.5506535172462463,0.5226830244064331,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960257768630981,0.4781393408775329,0.3357730507850647,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128419756889344,0.5041683316230774,0.4791056215763092,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880336046218872,0.3215264678001404,1.4593349695205688,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,299.20330810546875,291.1495361328125,1.0,0.6949928402900696,1.0,1.0,0.324336290359497,1.0,-3.765040636062622,2.696869134902954,1.0681713819503784,1.8483530282974243,0.0,0.0,0.0,199.2902984619141,176.0,0.2744556665420532,-0.0,4327.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421794772148132,0.3729186952114105,0.3376385271549225,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.964626133441925,0.5514100193977356,0.52292400598526,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.915839672088623,0.4793570041656494,0.3362701535224914,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.934380292892456,0.5050129294395447,0.4794294238090515,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043795824050903,0.3221007883548736,1.4596434831619265,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,299.20318603515625,291.1497802734375,1.0,0.6894123554229736,1.0,1.0,0.3243595063686371,1.0,-3.766550064086914,2.6978235244750977,1.068726658821106,1.8488922119140625,0.0,0.0,0.0,187.4338531494141,164.0,0.3209093511104584,-0.0,4255.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421794772148132,0.3729186952114105,0.3376385271549225,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.964626133441925,0.5514100193977356,0.52292400598526,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.915839672088623,0.4793570041656494,0.3362701535224914,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.934380292892456,0.5050129294395447,0.4794294238090515,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043795824050903,0.3221007883548736,1.4596434831619265,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,299.20318603515625,291.1497802734375,1.0,0.6894123554229736,1.0,1.0,0.3243595063686371,1.0,-3.766550064086914,2.6978235244750977,1.068726658821106,1.8488922119140625,0.0,0.0,0.0,187.4338531494141,164.0,0.3209093511104584,-0.0,4255.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608160018920898,0.3732880055904388,0.3375193774700165,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853610396385192,0.5521501898765564,0.5231478810310364,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408228993415833,0.480564147233963,0.3367587924003601,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586101770401,0.5058438777923584,0.4797383248806,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223884701728821,0.3226915597915649,1.4600183963775637,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,299.2030944824219,291.1500549316406,1.0,0.6837874054908752,1.0,1.0,0.3243827223777771,1.0,-3.7680869102478014,2.6987900733947754,1.0692968368530271,1.8494892120361328,0.0,0.0,0.0,175.5260772705078,167.0,0.3627256453037262,-0.0,4182.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
