time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422314524650574,0.2836211919784546,0.2573086619377136,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902201890945436,0.4572712182998657,0.4344290792942047,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480976462364196,0.3988783061504364,0.2803367078304291,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665457606315612,0.4214860796928406,0.4007966816425323,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312644958496094,0.2719338834285736,1.2326534986495972,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,298.9468078613281,291.05047607421875,1.0,0.5658769607543945,1.0,1.0,0.3941184282302856,1.0,-3.1286516189575195,2.0599241256713867,1.0687273740768433,1.3543444871902466,0.0,0.0,0.0,118.86051177978516,98.0,-10.341444969177246,-0.0,2378.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486819267272949,0.2802263498306274,0.2541508078575134,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969938397407532,0.453025221824646,0.4303231239318847,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570381045341492,0.3947958946228027,0.2774117887020111,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9748006463050842,0.4173803925514221,0.3968185484409332,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377209305763245,0.2689166963100433,1.218559980392456,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,298.94244384765625,291.0400085449219,1.0,0.5584781765937805,1.0,1.0,0.3975510597229004,1.0,-3.094671726226806,2.0290026664733887,1.065669298171997,1.3310341835021973,0.0,0.0,0.0,113.6415023803711,116.0,-13.552928924560549,-0.0,2287.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486819267272949,0.2802263498306274,0.2541508078575134,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969938397407532,0.453025221824646,0.4303231239318847,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570381045341492,0.3947958946228027,0.2774117887020111,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9748006463050842,0.4173803925514221,0.3968185484409332,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377209305763245,0.2689166963100433,1.218559980392456,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,298.94244384765625,291.0400085449219,1.0,0.5584781765937805,1.0,1.0,0.3975510597229004,1.0,-3.094671726226806,2.0290026664733887,1.065669298171997,1.3310341835021973,0.0,0.0,0.0,113.6415023803711,116.0,-13.552928924560549,-0.0,2287.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307667374610901,0.2767313420772552,0.2512783408164978,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795243740081788,0.4486671984195709,0.4265034794807434,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336400628089904,0.390609860420227,0.2747046053409576,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533702731132508,0.4131647646427154,0.3931289911270141,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204777240753174,0.2658045887947082,1.205912947654724,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,298.9377136230469,291.0312805175781,1.0,0.5576164126396179,1.0,1.0,0.4017976522445678,1.0,-3.063727617263794,1.9979780912399288,1.0657494068145752,1.3069382905960083,0.0,0.0,0.0,118.4376220703125,134.0,-12.228745460510254,-0.0,2256.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307667374610901,0.2767313420772552,0.2512783408164978,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795243740081788,0.4486671984195709,0.4265034794807434,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336400628089904,0.390609860420227,0.2747046053409576,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533702731132508,0.4131647646427154,0.3931289911270141,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204777240753174,0.2658045887947082,1.205912947654724,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,298.9377136230469,291.0312805175781,1.0,0.5576164126396179,1.0,1.0,0.4017976522445678,1.0,-3.063727617263794,1.9979780912399288,1.0657494068145752,1.3069382905960083,0.0,0.0,0.0,118.4376220703125,134.0,-12.228745460510254,-0.0,2256.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031797409057617,0.2731243371963501,0.2485226690769195,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458293318748474,0.4441920518875122,0.4228016436100006,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981584310531616,0.3863140344619751,0.2720894813537597,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164230823516846,0.40883269906044,0.3895579874515533,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924899458885193,0.2625828385353088,1.1938635110855105,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,298.9324645996094,291.0224914550781,1.0,0.5601935386657715,1.0,1.0,0.4060442447662353,1.0,-3.034041166305542,1.9679116010665887,1.0661295652389526,1.2835568189620972,0.0,0.0,0.0,129.03790283203125,152.0,-12.392714500427246,-0.0,2257.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031797409057617,0.2731243371963501,0.2485226690769195,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458293318748474,0.4441920518875122,0.4228016436100006,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981584310531616,0.3863140344619751,0.2720894813537597,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164230823516846,0.40883269906044,0.3895579874515533,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924899458885193,0.2625828385353088,1.1938635110855105,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,298.9324645996094,291.0224914550781,1.0,0.5601935386657715,1.0,1.0,0.4060442447662353,1.0,-3.034041166305542,1.9679116010665887,1.0661295652389526,1.2835568189620972,0.0,0.0,0.0,129.03790283203125,152.0,-12.392714500427246,-0.0,2257.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880404591560364,0.271277517080307,0.2471552342176437,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262559413909912,0.4419080317020416,0.4209592640399933,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814675211906433,0.3841227889060974,0.2707902789115906,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985754251480103,0.4066206812858581,0.3877813816070556,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777279615402222,0.2609287798404693,1.1878925561904907,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,298.9296875,291.01763916015625,1.0,0.5622924566268921,1.0,1.0,0.4081675410270691,1.0,-3.019306898117065,1.953040719032288,1.0662660598754885,1.2720080614089966,0.0,0.0,0.0,135.66123962402344,152.0,-12.976667404174805,-0.0,2265.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735329866409302,0.2694046199321747,0.2457851767539978,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076319336891174,0.4395951628684997,0.4191117882728576,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656237721443176,0.3819051086902618,0.2694888412952423,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.882229745388031,0.4043801724910736,0.3860000073909759,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637319564819336,0.2592477202415466,1.1819069385528564,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,298.9267883300781,291.013916015625,1.0,0.5647456049919128,1.0,1.0,0.4107589721679687,1.0,-3.004537582397461,1.937023401260376,1.067514181137085,1.2593247890472412,0.0,0.0,0.0,142.8753662109375,170.0,-11.374438285827637,-0.0,2276.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477778196334839,0.2656019628047943,0.2430334985256195,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767529726028442,0.4349035024642944,0.415396511554718,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377018570899963,0.3774116933345794,0.2668763399124145,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529843688011169,0.3998328745365143,0.3824169933795929,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391102313995361,0.2558194994926452,1.1698452234268188,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,298.9208679199219,291.0086364746094,1.0,0.570387065410614,1.0,1.0,0.4159418046474457,1.0,-2.9748167991638184,1.9049643278121948,1.069852590560913,1.233973741531372,0.0,0.0,0.0,158.54115295410156,173.0,-8.612163543701172,-0.0,2302.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477778196334839,0.2656019628047943,0.2430334985256195,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767529726028442,0.4349035024642944,0.415396511554718,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377018570899963,0.3774116933345794,0.2668763399124145,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529843688011169,0.3998328745365143,0.3824169933795929,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391102313995361,0.2558194994926452,1.1698452234268188,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,298.9208679199219,291.0086364746094,1.0,0.570387065410614,1.0,1.0,0.4159418046474457,1.0,-2.9748167991638184,1.9049643278121948,1.069852590560913,1.233973741531372,0.0,0.0,0.0,158.54115295410156,173.0,-8.612163543701172,-0.0,2302.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.732214093208313,0.2617374956607818,0.2400271892547607,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580529689788818,0.4301304221153259,0.4113978445529938,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207857608795166,0.3728494048118591,0.2640624940395355,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355208039283752,0.3952047228813171,0.3785507380962372,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.724094808101654,0.2523150742053985,1.1564525365829468,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,298.9149475097656,291.0030212402344,1.0,0.5721678733825684,1.0,1.0,0.421124666929245,1.0,-2.9422717094421387,1.8715274333953853,1.070744276046753,1.2079182863235474,0.0,0.0,0.0,168.9307403564453,161.0,-8.216084480285645,-0.0,2297.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.732214093208313,0.2617374956607818,0.2400271892547607,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580529689788818,0.4301304221153259,0.4113978445529938,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207857608795166,0.3728494048118591,0.2640624940395355,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355208039283752,0.3952047228813171,0.3785507380962372,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.724094808101654,0.2523150742053985,1.1564525365829468,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,298.9149475097656,291.0030212402344,1.0,0.5721678733825684,1.0,1.0,0.421124666929245,1.0,-2.9422717094421387,1.8715274333953853,1.070744276046753,1.2079182863235474,0.0,0.0,0.0,168.9307403564453,161.0,-8.216084480285645,-0.0,2297.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268013954162598,0.2578566074371338,0.2366401702165603,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522883653640747,0.4253066182136535,0.4069695770740509,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151720762252808,0.3682539463043213,0.2609425485134125,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300039768218994,0.3905272185802459,0.3742559850215912,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188326120376587,0.2487706840038299,1.1410653591156006,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,298.90936279296875,290.9996643066406,1.0,0.5675873160362244,1.0,1.0,0.4269477725028991,1.0,-2.9054741859436035,1.834298610687256,1.0711755752563477,1.1790306568145752,0.0,0.0,0.0,169.74508666992188,149.0,-5.410049915313721,-0.0,2236.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268013954162598,0.2578566074371338,0.2366401702165603,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522883653640747,0.4253066182136535,0.4069695770740509,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151720762252808,0.3682539463043213,0.2609425485134125,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300039768218994,0.3905272185802459,0.3742559850215912,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188326120376587,0.2487706840038299,1.1410653591156006,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,298.90936279296875,290.9996643066406,1.0,0.5675873160362244,1.0,1.0,0.4269477725028991,1.0,-2.9054741859436035,1.834298610687256,1.0711755752563477,1.1790306568145752,0.0,0.0,0.0,169.74508666992188,149.0,-5.410049915313721,-0.0,2236.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266390323638916,0.2540036737918854,0.2330657392740249,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531099557876587,0.4204704463481903,0.402306318283081,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156525492668152,0.3636662065982818,0.257662832736969,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306035399436951,0.385838896036148,0.3697275817394256,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188283205032349,0.2452284842729568,1.1246215105056765,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,298.9045104980469,290.9972229003906,1.0,0.5596398115158081,1.0,1.0,0.4327708482742309,1.0,-2.866424560546875,1.7961302995681765,1.0702941417694092,1.149664282798767,0.0,0.0,0.0,164.98936462402344,137.0,-3.9994492530822754,-0.0,2146.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266390323638916,0.2540036737918854,0.2330657392740249,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531099557876587,0.4204704463481903,0.402306318283081,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156525492668152,0.3636662065982818,0.257662832736969,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306035399436951,0.385838896036148,0.3697275817394256,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188283205032349,0.2452284842729568,1.1246215105056765,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,298.9045104980469,290.9972229003906,1.0,0.5596398115158081,1.0,1.0,0.4327708482742309,1.0,-2.866424560546875,1.7961302995681765,1.0702941417694092,1.149664282798767,0.0,0.0,0.0,164.98936462402344,137.0,-3.9994492530822754,-0.0,2146.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278040051460266,0.252086192369461,0.2312412410974502,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550828099250793,0.4180471003055572,0.3999216556549072,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173443675041199,0.3613744974136352,0.2559890151023865,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.832352876663208,0.3834904730319977,0.3674111664295196,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200842499732971,0.243460014462471,1.1161805391311646,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,298.9023132324219,290.9960632324219,1.0,0.5548535585403442,1.0,1.0,0.4356824159622192,1.0,-2.8464243412017822,1.7769397497177124,1.0694847106933594,1.134975790977478,0.0,0.0,0.0,161.37355041503906,137.0,-3.653598785400391,-0.0,2095.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295988202095032,0.2501731812953949,0.2294006943702697,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578652143478394,0.4156195819377899,0.3975116312503814,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197571039199829,0.3590834736824035,0.2542998194694519,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348447680473328,0.3811386525630951,0.365070104598999,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219650149345398,0.2416930347681045,1.1076446771621704,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,298.9002990722656,290.99542236328125,1.0,0.5496898889541626,1.0,1.0,0.438751220703125,1.0,-2.826212882995605,1.7573809623718262,1.0688318014144895,1.119964838027954,0.0,0.0,0.0,157.2121124267578,125.0,-2.659676551818848,-0.0,2041.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347967028617859,0.2463612109422683,0.2256899625062942,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655537962913513,0.4107547998428345,0.3926369845867157,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263872861862183,0.3545064926147461,0.2508914470672607,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417626023292542,0.3764274418354034,0.360335499048233,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272782921791077,0.2381649017333984,1.0903863906860352,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,298.8966979980469,290.995361328125,1.0,0.5385345816612244,1.0,1.0,0.4448888301849365,1.0,-2.7853662967681885,1.7183492183685305,1.0670170783996582,1.0901169776916504,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846399545669556,-0.0,1930.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347967028617859,0.2463612109422683,0.2256899625062942,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655537962913513,0.4107547998428345,0.3926369845867157,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263872861862183,0.3545064926147461,0.2508914470672607,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417626023292542,0.3764274418354034,0.360335499048233,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272782921791077,0.2381649017333984,1.0903863906860352,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,298.8966979980469,290.995361328125,1.0,0.5385345816612244,1.0,1.0,0.4448888301849365,1.0,-2.7853662967681885,1.7183492183685305,1.0670170783996582,1.0901169776916504,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846399545669556,-0.0,1930.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419766187667847,0.2425601631402969,0.2219559252262115,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758870959281921,0.4058722555637359,0.3877099156379699,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352184891700745,0.3499313294887543,0.2474579513072967,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511142134666443,0.3717018663883209,0.3555514812469482,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344554662704468,0.2346400916576385,1.072973608970642,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,298.8935852050781,290.99591064453125,1.0,0.5266043543815613,1.0,1.0,0.451026439666748,1.0,-2.744154930114746,1.6796191930770874,1.0645357370376587,1.0606461763381958,0.0,0.0,0.0,137.40638732910156,101.0,0.3920572996139526,-0.0,1818.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419766187667847,0.2425601631402969,0.2219559252262115,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758870959281921,0.4058722555637359,0.3877099156379699,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352184891700745,0.3499313294887543,0.2474579513072967,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511142134666443,0.3717018663883209,0.3555514812469482,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344554662704468,0.2346400916576385,1.072973608970642,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,298.8935852050781,290.99591064453125,1.0,0.5266043543815613,1.0,1.0,0.451026439666748,1.0,-2.744154930114746,1.6796191930770874,1.0645357370376587,1.0606461763381958,0.0,0.0,0.0,137.40638732910156,101.0,0.3920572996139526,-0.0,1818.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512879967689514,0.2387626320123672,0.2182064801454544,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889557123184204,0.4009665846824646,0.38274085521698,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464446067810059,0.3453536927700043,0.2440076619386673,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630883097648621,0.3669573366641998,0.3507292866706848,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436355948448181,0.2311131209135055,1.055457353591919,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,298.8908386230469,290.997314453125,1.0,0.5141307711601257,1.0,1.0,0.4572040438652038,1.0,-2.702686071395874,1.641167163848877,1.0615187883377075,1.031505823135376,0.0,0.0,0.0,126.53605651855467,89.0,1.5814212560653689,-0.0,1705.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512879967689514,0.2387626320123672,0.2182064801454544,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889557123184204,0.4009665846824646,0.38274085521698,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464446067810059,0.3453536927700043,0.2440076619386673,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630883097648621,0.3669573366641998,0.3507292866706848,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436355948448181,0.2311131209135055,1.055457353591919,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,298.8908386230469,290.997314453125,1.0,0.5141307711601257,1.0,1.0,0.4572040438652038,1.0,-2.702686071395874,1.641167163848877,1.0615187883377075,1.031505823135376,0.0,0.0,0.0,126.53605651855467,89.0,1.5814212560653689,-0.0,1705.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631998062133789,0.2349650412797927,0.2144465893507003,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051322340965272,0.3960361182689667,0.3777370154857635,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606519103050232,0.3407710194587707,0.2405457198619842,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781817555427551,0.3621920049190521,0.3458761870861053,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553186416625977,0.2275806963443756,1.0378650426864624,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,298.8883972167969,290.99951171875,1.0,0.5012443661689758,1.0,1.0,0.4633816480636596,1.0,-2.6610219478607178,1.6031200885772705,1.0579018592834473,1.002808690071106,0.0,0.0,0.0,115.39875030517578,77.0,2.7485451698303223,-0.0,1594.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631998062133789,0.2349650412797927,0.2144465893507003,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051322340965272,0.3960361182689667,0.3777370154857635,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606519103050232,0.3407710194587707,0.2405457198619842,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781817555427551,0.3621920049190521,0.3458761870861053,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553186416625977,0.2275806963443756,1.0378650426864624,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,298.8883972167969,290.99951171875,1.0,0.5012443661689758,1.0,1.0,0.4633816480636596,1.0,-2.6610219478607178,1.6031200885772705,1.0579018592834473,1.002808690071106,0.0,0.0,0.0,115.39875030517578,77.0,2.7485451698303223,-0.0,1594.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703801393508911,0.2330654710531234,0.2125633060932159,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152699112892152,0.3935607969760895,0.3752226233482361,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691744804382324,0.3384765386581421,0.238810583949089,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871502876281738,0.3598005473613739,0.3434385061264038,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.762367844581604,0.225811555981636,1.0290427207946775,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,298.8872375488281,291.0009765625,1.0,0.4946628212928772,1.0,1.0,0.4664704501628876,1.0,-2.640122413635254,1.5842524766921997,1.0558699369430542,0.9886297583580016,0.0,0.0,0.0,109.76583862304688,77.0,3.3531739711761475,-0.0,1540.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785242795944214,0.2311650663614273,0.2106785178184509,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271133542060852,0.3910791575908661,0.3727014660835266,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788187503814697,0.3361795246601105,0.23707315325737,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972046375274658,0.3574034571647644,0.3409946858882904,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.770386278629303,0.2240402847528457,1.020207166671753,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,298.8861694335937,291.0024108886719,1.0,0.488003134727478,1.0,1.0,0.4694685339927673,1.0,-2.6191866397857666,1.5656771659851074,1.0535095930099487,0.9747485518455504,0.0,0.0,0.0,104.1158218383789,65.0,3.5886006355285645,-0.0,1486.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983690500259399,0.2273589223623275,0.2069026678800583,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548974633216858,0.386093407869339,0.367636114358902,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022392630577089,0.33157479763031,0.2335895895957946,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228531122207642,0.3525889813899994,0.3360861241817474,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900587320327759,0.2204886972904205,1.0024876594543457,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,298.88409423828125,291.0054931640625,1.0,0.4744471907615661,1.0,1.0,0.4754647016525268,1.0,-2.5771870613098145,1.5288503170013428,1.0483368635177612,0.9473356008529664,0.0,0.0,0.0,92.77772521972656,53.0,4.215635299682617,-0.0,1380.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983690500259399,0.2273589223623275,0.2069026678800583,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548974633216858,0.386093407869339,0.367636114358902,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022392630577089,0.33157479763031,0.2335895895957946,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228531122207642,0.3525889813899994,0.3360861241817474,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900587320327759,0.2204886972904205,1.0024876594543457,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,298.88409423828125,291.0054931640625,1.0,0.4744471907615661,1.0,1.0,0.4754647016525268,1.0,-2.5771870613098145,1.5288503170013428,1.0483368635177612,0.9473356008529664,0.0,0.0,0.0,92.77772521972656,53.0,4.215635299682617,-0.0,1380.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.823423445224762,0.223547101020813,0.2031192630529403,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857047200202942,0.3810796439647674,0.3625414371490478,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361714124679564,0.3269574046134949,0.2300951778888702,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576969742774964,0.3477491736412048,0.3311508893966675,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815716028213501,0.2169253528118133,0.9847052097320556,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,298.8821716308594,291.0096435546875,1.0,0.4605804681777954,1.0,1.0,0.4814608693122864,1.0,-2.535024881362915,1.4924252033233645,1.0425996780395508,0.9203532934188844,0.0,0.0,0.0,81.4175033569336,56.0,5.475853443145752,-0.0,1277.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.823423445224762,0.223547101020813,0.2031192630529403,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857047200202942,0.3810796439647674,0.3625414371490478,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361714124679564,0.3269574046134949,0.2300951778888702,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576969742774964,0.3477491736412048,0.3311508893966675,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815716028213501,0.2169253528118133,0.9847052097320556,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,298.8821716308594,291.0096435546875,1.0,0.4605804681777954,1.0,1.0,0.4814608693122864,1.0,-2.535024881362915,1.4924252033233645,1.0425996780395508,0.9203532934188844,0.0,0.0,0.0,81.4175033569336,56.0,5.475853443145752,-0.0,1277.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344686031341553,0.2197202444076538,0.1995310187339782,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978413581848145,0.3760342001914978,0.3576339483261108,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525316953659058,0.3223215639591217,0.2267490476369857,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727146029472352,0.3428801000118255,0.3264054954051971,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268885016441345,0.2133451104164123,0.9678803086280824,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,298.8803405761719,291.0137634277344,1.0,0.4512262642383575,1.0,1.0,0.4871261417865753,1.0,-2.494869470596313,1.4582659006118774,1.0366036891937256,0.8951477408409119,0.0,0.0,0.0,75.59547424316406,74.0,5.665784358978272,-0.0,1204.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344686031341553,0.2197202444076538,0.1995310187339782,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978413581848145,0.3760342001914978,0.3576339483261108,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525316953659058,0.3223215639591217,0.2267490476369857,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727146029472352,0.3428801000118255,0.3264054954051971,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268885016441345,0.2133451104164123,0.9678803086280824,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,298.8803405761719,291.0137634277344,1.0,0.4512262642383575,1.0,1.0,0.4871261417865753,1.0,-2.494869470596313,1.4582659006118774,1.0366036891937256,0.8951477408409119,0.0,0.0,0.0,75.59547424316406,74.0,5.665784358978272,-0.0,1204.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146461248397827,0.215840995311737,0.1962392777204513,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978213906288147,0.3709306418895721,0.3530309796333313,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260156154632568,0.3176376223564148,0.2236349433660507,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481066465377808,0.3379556536674499,0.3219665288925171,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070334196090698,0.2097196877002716,0.9525604248046876,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,298.8782958984375,291.01873779296875,1.0,0.4491800665855407,1.0,1.0,0.4927914142608642,1.0,-2.457908868789673,1.4263665676116943,1.0315423011779783,0.8714714646339417,0.0,0.0,0.0,78.84930419921875,92.0,6.799406051635742,-0.0,1174.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
