time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.923940524458884e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001045034296112,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.718583947280422e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001045034005073,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004957202472724,291.1606750488281,294.1499938964844,286.25762939453125,285.7614440917969,289.51031494140625,288.34088134765625,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5016889572143555,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.941672760760412e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001046901597874,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.732375524938107e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001046901306835,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004966059932485,291.1607971191406,294.1499938964844,286.24200439453125,285.75787353515625,289.44921875,288.30157470703125,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5181124210357666,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.941672760760412e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001046901597874,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,7.732375524938107e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001046901306835,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004966059932485,291.1607971191406,294.1499938964844,286.24200439453125,285.75787353515625,289.44921875,288.30157470703125,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5181124210357666,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.950328967534006e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001047813202603,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.739108696114272e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001047812838805,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004970384179614,291.160888671875,294.1499938964844,286.2342529296875,285.7559814453125,289.4189453125,288.285888671875,291.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5262110233306885,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.958806185750292e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001048705962602,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.745702168904245e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001048705598805,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004974619369022,291.1609191894531,294.1499938964844,286.2265014648437,285.75396728515625,289.3888854980469,288.27203369140625,291.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5342257022857666,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.975119610317051e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001050423816195,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.75839071138762e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001050423525157,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004982767859473,291.1610107421875,294.1499938964844,286.21112060546875,285.74969482421875,289.3292541503906,288.2483215332031,291.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.549979448318481,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.975119610317051e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001050423816195,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.75839071138762e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001050423525157,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004982767859473,291.1610107421875,294.1499938964844,286.21112060546875,285.74969482421875,289.3292541503906,288.2483215332031,291.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.549979448318481,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.985038195736706e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.000105146842543,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.7661061368417e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001051468061632,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004987723077647,291.1610717773437,294.1499938964844,286.2013244628906,285.7467041015625,289.29150390625,288.2350769042969,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.559852123260498,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.990418766392396e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001052035004249,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.770290540065616e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001052034640451,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004990410525351,291.1611022949219,294.1499938964844,286.1958312988281,285.7449645996094,289.2703857421875,288.2280578613281,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5653293132781982,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001000454867607,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001053523010341,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.781281601637602e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001053522719303,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004997468786314,291.1611328125,294.1499938964844,286.1805725097656,285.73974609375,289.2122497558594,288.2098083496094,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580242156982422,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001000454867607,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001053523010341,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.781281601637602e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001053522719303,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004997468786314,291.1611328125,294.1499938964844,286.1805725097656,285.73974609375,289.2122497558594,288.2098083496094,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580242156982422,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001001739583443,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.00010548759019,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.79127367422916e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001054875538102,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0005003886180929,291.1611633300781,294.1499938964844,286.1653137207031,285.7339782714844,289.1548767089844,288.1927185058594,291.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5946969985961914,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001001739583443,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.00010548759019,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.79127367422916e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001054875538102,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0005003886180929,291.1611633300781,294.1499938964844,286.1653137207031,285.7339782714844,289.1548767089844,288.1927185058594,291.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5946969985961914,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001002331409836,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001055499087669,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.795877172611654e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001055498796631,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0005006842548027,291.1611633300781,294.1499938964844,286.1576538085937,285.7308654785156,289.1264343261719,288.1844787597656,291.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.601749420166016,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001002888966468,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001056086330208,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.800213643349707e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001056085966411,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0005009627784602,291.1611328125,294.1499938964844,286.1499938964844,285.72760009765625,289.09820556640625,288.17633056640625,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.608686208724976,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001004005098366,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001057261688401,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.808895315974951e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001057261397363,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0005015202914364,291.1611022949219,294.1499938964844,286.1346130371094,285.7205505371094,289.042236328125,288.1602783203125,291.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6223535537719727,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001004005098366,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001057261688401,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.808895315974951e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001057261397363,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0005015202914364,291.1611022949219,294.1499938964844,286.1346130371094,285.7205505371094,289.042236328125,288.1602783203125,291.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6223535537719727,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001005164012894,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001058482157532,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.817909499863163e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001058481866493,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0005020992248319,291.1610412597656,294.1499938964844,286.119140625,285.7127990722656,288.98699951171875,288.1444091796875,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6361842155456543,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001005164012894,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001058482157532,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.817909499863163e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001058481866493,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0005020992248319,291.1610412597656,294.1499938964844,286.119140625,285.7127990722656,288.98699951171875,288.1444091796875,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.6361842155456543,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000100617580756,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001059547648765,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.825779175618663e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001059547357726,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0005026046419516,291.1609802246094,294.1499938964844,286.1034851074219,285.7042541503906,288.93243408203125,288.1285400390625,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.649890422821045,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.000100617580756,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001059547648765,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.825779175618663e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001059547357726,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0005026046419516,291.1609802246094,294.1499938964844,286.1034851074219,285.7042541503906,288.93243408203125,288.1285400390625,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.649890422821045,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001006937091005,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001060349386534,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.831701077520847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001060349095496,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000502984970808,291.1608581542969,294.1499938964844,286.0876770019531,285.69488525390625,288.8785705566406,288.1126403808594,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663005828857422,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001006937091005,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001060349386534,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.831701077520847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001060349095496,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000502984970808,291.1608581542969,294.1499938964844,286.0876770019531,285.69488525390625,288.8785705566406,288.1126403808594,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663005828857422,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001007215832942,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001060642898664,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.833868585294113e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001060642607626,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0005031242035329,291.1607971191406,294.1499938964844,286.0796813964844,285.6898803710937,288.8518981933594,288.10467529296875,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.66926646232605,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007431128527,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001060869690263,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.835544238332659e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001060869399225,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0005032317712903,291.1607360839844,294.1499938964844,286.0716247558594,285.68463134765625,288.8254089355469,288.0966796875,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.675327062606812,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007703322102,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001061156362993,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.837661541998386e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001061156071955,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0005033677443861,291.1605834960937,294.1499938964844,286.0553283691406,285.6734619140625,288.7729187011719,288.08056640625,291.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508602036076e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.686929702758789,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007703322102,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001061156362993,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.837661541998386e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001061156071955,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0005033677443861,291.1605834960937,294.1499938964844,286.0553283691406,285.6734619140625,288.7729187011719,288.08056640625,291.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508602036076e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.686929702758789,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001007799219223,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001061257353285,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.83840732765384e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001061257062247,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0005034156492911,291.16046142578125,294.1499938964844,286.0434265136719,285.664794921875,288.73553466796875,288.06884765625,291.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.6949446201324463,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001007822938845,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001061282382579,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.83859213697724e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001061282091541,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0005034275236539,291.160400390625,294.1499938964844,286.0387268066406,285.6612548828125,288.7210998535156,288.0642395019531,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509812018559389e-08,0.0010739215649664,-0.0370475612580776,0.0,0.0,0.0,-0.0120059438049793,60.0,-3.698023796081543,-0.0,-7.863509665639867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007859609671,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001061321017914,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.838878082111478e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001061320799635,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0005034458008594,291.1601867675781,294.1499938964844,286.02178955078125,285.64801025390625,288.6699523925781,288.0477294921875,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514203172666384e-08,0.0010739591671153,-0.0370590463280677,0.0,0.0,0.0,-0.0120081203058362,60.0,-3.7088911533355713,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001007859609671,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001061321017914,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.838878082111478e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001061320799635,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0005034458008594,291.1601867675781,294.1499938964844,286.02178955078125,285.64801025390625,288.6699523925781,288.0477294921875,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514203172666384e-08,0.0010739591671153,-0.0370590463280677,0.0,0.0,0.0,-0.0120081203058362,60.0,-3.7088911533355713,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001007863393169,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001061325019691,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.838907185941935e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001061324801412,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0005034477217122,291.15997314453125,294.1499938964844,286.0044860839844,285.6336669921875,288.61944580078125,288.0308837890625,291.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.719779491424561,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001007863393169,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001061325019691,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.838907185941935e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001061324801412,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0005034477217122,291.15997314453125,294.1499938964844,286.0044860839844,285.6336669921875,288.61944580078125,288.0308837890625,291.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.719779491424561,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001007861792459,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.000106132341898,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.838895544409752e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001061323127942,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.000503446906805,291.15985107421875,294.1499938964844,285.9956970214844,285.6260681152344,288.59442138671875,288.0223693847656,291.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.725288152694702,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001007860773825,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001061322327586,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.838887540856376e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001061322036548,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0005034464411437,291.1596984863281,294.1499938964844,285.9867858886719,285.6181640625,288.5695495605469,288.01373291015625,291.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.730860710144043,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001007862956612,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001061324728652,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.83890500315465e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001061324437614,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0005034475470893,291.159423828125,294.1499938964844,285.9686279296875,285.6014099121094,288.5202941894531,287.9962158203125,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7422337532043457,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001007862956612,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001061324728652,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.83890500315465e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001061324437614,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0005034475470893,291.159423828125,294.1499938964844,285.9686279296875,285.6014099121094,288.5202941894531,287.9962158203125,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7422337532043457,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001007867758744,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001061329821823,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.838942838134244e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001061329530784,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0005034499336034,291.1591186523437,294.1499938964844,285.95001220703125,285.5834045410156,288.4716186523437,287.9782409667969,291.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.753946542739868,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001007867758744,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001061329821823,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.838942838134244e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001061329530784,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0005034499336034,291.1591186523437,294.1499938964844,285.95001220703125,285.5834045410156,288.4716186523437,287.9782409667969,291.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.753946542739868,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001007737519103,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001061192670022,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.83793002483435e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061192378983,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0005033848574385,291.1588134765625,294.1499938964844,285.9309387207031,285.5637512207031,288.4234924316406,287.9598693847656,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.765794038772583,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001007737519103,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001061192670022,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.83793002483435e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061192378983,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0005033848574385,291.1588134765625,294.1499938964844,285.9309387207031,285.5637512207031,288.4234924316406,287.9598693847656,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.765794038772583,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
