time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.721454989630728e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001023715303745,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.56112567614764e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001023715230985,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.000485606607981,290.9930725097656,294.1499938964844,284.04754638671875,284.04754638671875,285.22174072265625,286.144775390625,290.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358308209106,1.0053847532276451e-08,0.0010358208091929,-0.0253878533840179,0.0,0.0,0.0,-0.0097969407215714,60.0,-4.714866638183594,-0.0,-7.315380656791606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.721454989630728e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001023715303745,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.56112567614764e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001023715230985,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.000485606607981,290.9930725097656,294.1499938964844,284.04754638671875,284.04754638671875,285.22174072265625,286.144775390625,290.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358308209106,1.0053847532276451e-08,0.0010358208091929,-0.0253878533840179,0.0,0.0,0.0,-0.0097969407215714,60.0,-4.714866638183594,-0.0,-7.315380656791606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.71254412434064e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0001022776996251,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,7.55419532652013e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0001022776923491,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0004851615231018,290.9914245605469,294.1499938964844,284.003173828125,284.003173828125,285.2049560546875,286.110595703125,290.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348813375458,9.942802137175022e-09,0.0010348713258281,-0.0250971373170614,0.0,0.0,0.0,-0.0097418911755085,60.0,-4.738950252532959,-0.0,-7.301973425910546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.70963592408225e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001022470751195,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,7.551933958893642e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001022470751195,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.000485016265884,290.99090576171875,294.1499938964844,283.98858642578125,283.98858642578125,285.1995849609375,286.09930419921875,290.69842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906562681294416e-09,0.0010345614282414,-0.0250022616237401,0.0,0.0,0.0,-0.0097239250317215,60.0,-4.746860027313232,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.697004861664028e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001021140633383,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,7.54210923332721e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001021140633383,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004843853239435,290.9887390136719,294.1499938964844,283.92486572265625,283.92486572265625,285.1766967773437,286.0485534667969,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749153484506225e-09,0.0010332155507057,-0.0245901495218276,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.782040596008301,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.697004861664028e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0001021140633383,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,7.54210923332721e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001021140633383,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004843853239435,290.9887390136719,294.1499938964844,283.92486572265625,283.92486572265625,285.1766967773437,286.0485534667969,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749153484506225e-09,0.0010332155507057,-0.0245901495218276,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.782040596008301,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.690471779322252e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0001020452691591,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.537027704529464e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0001020452618831,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0004840589535888,290.9876403808594,294.1499938964844,283.89141845703125,283.89141845703125,285.1649780273437,286.02166748046875,290.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667733280593891e-09,0.0010325193870812,-0.0243769809603691,0.0,0.0,0.0,-0.0096055278554558,60.0,-4.80051851272583,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.683766984380782e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0001019746632664,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,7.531813025707379e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001019746559904,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004837240267079,290.9865417480469,294.1499938964844,283.85699462890625,283.85699462890625,285.153076171875,285.9935607910156,290.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584178783939024e-09,0.0010318048298358,-0.0241582170128822,0.0,0.0,0.0,-0.0095641063526272,60.0,-4.819699764251709,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.670001600170508e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001018297116388,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001018297043628,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0004830364487133,290.9843444824219,294.1499938964844,283.7856140136719,283.7856140136719,285.128662109375,285.93463134765625,290.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.859609127044678,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.670001600170508e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001018297116388,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001018297043628,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0004830364487133,290.9843444824219,294.1499938964844,283.7856140136719,283.7856140136719,285.128662109375,285.93463134765625,290.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.859609127044678,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.65580766205676e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001016802416415,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.510067371185869e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001016802416415,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0004823274502996,290.9821472167969,294.1499938964844,283.7113037109375,283.7113037109375,285.1033020019531,285.871826171875,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.901607036590576,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,9.65580766205676e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001016802416415,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,7.510067371185869e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001016802416415,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0004823274502996,290.9821472167969,294.1499938964844,283.7113037109375,283.7113037109375,285.1033020019531,285.871826171875,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.901607036590576,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.641345968702808e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001015279485727,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.498819468310103e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001015279485727,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.00048160503502,290.9799499511719,294.1499938964844,283.6347045898437,283.6347045898437,285.0771484375,285.8062438964844,290.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.944955825805664,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.641345968702808e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001015279485727,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.498819468310103e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001015279485727,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.00048160503502,290.9799499511719,294.1499938964844,283.6347045898437,283.6347045898437,285.0771484375,285.8062438964844,290.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.944955825805664,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.626676910556851e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001013734799926,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,7.487410039175302e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001013734799926,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004808722878806,290.97772216796875,294.1499938964844,283.556396484375,283.556396484375,285.0500183105469,285.7378845214844,290.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.989580154418945,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.626676910556851e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001013734799926,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,7.487410039175302e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001013734799926,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004808722878806,290.97772216796875,294.1499938964844,283.556396484375,283.556396484375,285.0500183105469,285.7378845214844,290.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.989580154418945,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,9.619308548280968e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001012958891806,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,7.481679494958371e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001012958819046,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004805042117368,290.97662353515625,294.1499938964844,283.51678466796875,283.51678466796875,285.0361022949219,285.70294189453125,290.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.0121684074401855,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.611924906494096e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001012181382975,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.475936581613496e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001012181310215,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0004801354079972,290.9755249023437,294.1499938964844,283.4769897460937,283.4769897460937,285.0220031738281,285.6676025390625,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.034891128540039,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.597172174835578e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001010627820505,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.464461668860167e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001010627747746,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0004793984699063,290.9732971191406,294.1499938964844,283.3971252441406,283.3971252441406,284.9931945800781,285.5959167480469,290.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.080578804016113,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.597172174835578e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001010627820505,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.464461668860167e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001010627747746,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0004793984699063,290.9732971191406,294.1499938964844,283.3971252441406,283.3971252441406,284.9931945800781,285.5959167480469,290.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.080578804016113,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.582508937455714e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.000100908371678,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.453057332895696e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001009083644021,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0004786660138051,290.9710693359375,294.1499938964844,283.3173522949219,283.3173522949219,284.9634704589844,285.5232238769531,290.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126280307769775,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.582508937455714e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.000100908371678,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.453057332895696e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001009083644021,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0004786660138051,290.9710693359375,294.1499938964844,283.3173522949219,283.3173522949219,284.9634704589844,285.5232238769531,290.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126280307769775,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.57032389123924e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001007800601655,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,7.443580398103222e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001007800528896,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.000478057336295,290.9691772460937,294.1499938964844,283.2509155273437,283.2509155273437,284.9378356933594,285.4617614746094,290.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.164376258850098,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.568015957484022e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001007557584671,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,7.441785419359803e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001007557511911,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0004779420851264,290.96881103515625,294.1499938964844,283.23834228515625,283.23834228515625,284.9328918457031,285.4500427246094,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141769036740243e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.171596527099609,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.55376963247545e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.000100605735497,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001006057282211,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0004772304091602,290.9665832519531,294.1499938964844,283.1606750488281,283.1606750488281,284.9015197753906,285.3768920898437,290.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216143608093262,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.55376963247545e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.000100605735497,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,7.430704863509163e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001006057282211,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0004772304091602,290.9665832519531,294.1499938964844,283.1606750488281,283.1606750488281,284.9015197753906,285.3768920898437,290.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216143608093262,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.546773799229412e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001005320664262,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,7.425263902405277e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001005320664262,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0004768809594679,290.9654541015625,294.1499938964844,283.1225280761719,283.1225280761719,284.885498046875,285.3405456542969,290.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877064334138595e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178172543644,60.0,-5.237937927246094,-0.0,-7.054805450934509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.539835446048528e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001004590085358,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,7.419867324642837e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0001004590012598,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0004765343910548,290.9643249511719,294.1499938964844,283.0849304199219,283.0849304199219,284.86932373046875,285.3043518066406,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.259490013122559,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.526299982098864e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001003164652502,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,7.409339741570875e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001003164652502,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004758582508657,290.96209716796875,294.1499938964844,283.01177978515625,283.01177978515625,284.83642578125,285.2329406738281,290.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935971258154e-09,0.0010150260059162,-0.0190197862684726,0.0,0.0,0.0,-0.0085913389921188,60.0,-5.301253318786621,-0.0,-7.024573989156124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.526299982098864e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001003164652502,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,7.409339741570875e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001003164652502,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004758582508657,290.96209716796875,294.1499938964844,283.01177978515625,283.01177978515625,284.83642578125,285.2329406738281,290.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935971258154e-09,0.0010150260059162,-0.0190197862684726,0.0,0.0,0.0,-0.0085913389921188,60.0,-5.301253318786621,-0.0,-7.024573989156124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.513149416306987e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001001779819489,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,7.399111200356856e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001001779819489,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0004752013483084,290.9598388671875,294.1499938964844,282.9417724609375,282.9417724609375,284.8029479980469,285.1627502441406,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905843973159,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.341434955596924,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.513149416306987e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001001779819489,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,7.399111200356856e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001001779819489,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0004752013483084,290.9598388671875,294.1499938964844,282.9417724609375,282.9417724609375,284.8029479980469,285.1627502441406,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905843973159,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.341434955596924,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.500488522462548e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001000446645775,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,7.38926391932182e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001000446573016,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004745689220726,290.9575500488281,294.1499938964844,282.87554931640625,282.87554931640625,284.76885986328125,285.0947265625,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300294591061629e-09,0.0010122755775228,-0.0181773658841848,0.0,0.0,0.0,-0.0084318872541189,60.0,-5.379074573516846,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.500488522462548e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001000446645775,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,7.38926391932182e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001000446573016,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004745689220726,290.9575500488281,294.1499938964844,282.87554931640625,282.87554931640625,284.76885986328125,285.0947265625,290.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300294591061629e-09,0.0010122755775228,-0.0181773658841848,0.0,0.0,0.0,-0.0084318872541189,60.0,-5.379074573516846,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,9.488355863140896e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.991689876187591e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,7.379827729891986e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.991689148591831e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004739628639072,290.9552917480469,294.1499938964844,282.813720703125,282.813720703125,284.7343139648437,285.029296875,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491066400142245e-09,0.0010109827853739,-0.0177813712507486,0.0,0.0,0.0,-0.008356936275959,60.0,-5.414024829864502,-0.0,-6.968716803612551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,9.488355863140896e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.991689876187591e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,7.379827729891986e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.991689148591831e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,0.0004739628639072,290.9552917480469,294.1499938964844,282.813720703125,282.813720703125,284.7343139648437,285.029296875,290.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491066400142245e-09,0.0010109827853739,-0.0177813712507486,0.0,0.0,0.0,-0.008356936275959,60.0,-5.414024829864502,-0.0,-6.968716803612551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.482481982558966e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.985504584619775e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.37525915610604e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.985504584619775e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0004736694681923,290.95416259765625,294.1499938964844,282.7846374511719,282.7846374511719,284.7168884277344,284.9976501464844,290.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075915853249626e-09,0.0010103569366037,-0.0175896659493446,0.0,0.0,0.0,-0.0083206528797745,60.0,-5.43043851852417,-0.0,-6.960090814800425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,9.476757259108126e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.979476453736424e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,7.370806997641921e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.979475726140664e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0004733835230581,290.9530029296875,294.1499938964844,282.7568664550781,282.7568664550781,284.6993713378906,284.9668273925781,290.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004577806668521e-09,0.0010097469203174,-0.0174028128385543,0.0,0.0,0.0,-0.0082852877676486,60.0,-5.446006774902344,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.465748007642104e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.967882942873985e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.967882942873985e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0004728335770778,290.95074462890625,294.1499938964844,282.7056579589844,282.7056579589844,284.66412353515625,284.90777587890625,290.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867386659337171e-09,0.001008573686704,-0.0170434638857841,0.0,0.0,0.0,-0.0082172760739922,60.0,-5.474581718444824,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.465748007642104e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.967882942873985e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,7.362243923125789e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.967882942873985e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0004728335770778,290.95074462890625,294.1499938964844,282.7056579589844,282.7056579589844,284.66412353515625,284.90777587890625,290.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867386659337171e-09,0.001008573686704,-0.0170434638857841,0.0,0.0,0.0,-0.0082172760739922,60.0,-5.474581718444824,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.45535284699872e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.956936264643446e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,7.354158879024908e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.956936264643446e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004723143065348,290.9484558105469,294.1499938964844,282.6606140136719,282.6606140136719,284.62872314453125,284.8524169921875,290.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074727470055,6.737847169091537e-09,0.0010074659949168,-0.0167041532695293,0.0,0.0,0.0,-0.0081530576571822,60.0,-5.499437808990479,-0.0,-6.920314632452573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
