time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.027172200148924e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,9.506044443696736e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,7.02113175066188e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.506044443696736e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004509258724283,290.8354797363281,294.1499938964844,283.1162109375,282.9635925292969,283.3522644042969,284.6524658203125,290.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.4023441297084103e-09,0.0009618404437787,-0.0027249364648014,0.0,0.0,0.0,-0.0055080102756619,60.0,-4.741351127624512,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.0327303041704e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.511897224001586e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,7.025454397080466e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,9.511897224001586e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,0.0004512035229708,290.8335876464844,294.1499938964844,283.1469116210937,283.0018920898437,283.3502197265625,284.6615295410156,290.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624339872971,1.4715851870406027e-09,0.0009624325321055,-0.0029063781257718,0.0,0.0,0.0,-0.0055423360317945,60.0,-4.763089179992676,-0.0,-6.315411837931606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.037497511599212e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.516917634755372e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.029162952676415e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.516917634755372e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0004514416505116,290.8321228027344,294.1499938964844,283.17108154296875,283.0320129394531,283.3487854003906,284.6694641113281,290.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419073462,1.5309744583191787e-09,0.0009629403357394,-0.0030620035249739,0.0,0.0,0.0,-0.0055717774666845,60.0,-4.764212131500244,-0.0,-6.32207957096398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,9.04351400095038e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.523253538645804e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,7.033842121018097e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.523253538645804e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0004517422057688,290.8304443359375,294.1499938964844,283.1985168457031,283.0661926269531,283.3474426269531,284.6798095703125,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635828901082,1.605929944581419e-09,0.0009635812602937,-0.0032584192231297,0.0,0.0,0.0,-0.0056089363060891,60.0,-4.753361225128174,-0.0,-6.330499502382736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,9.050168591784312e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.530261013424024e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,7.039018237264827e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.530261013424024e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,0.0004520746297203,290.8287658691406,294.1499938964844,283.2259521484375,283.100341796875,283.3463134765625,284.6912841796875,290.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642918594181,1.6888336284992531e-09,0.0009642901713959,-0.0034756618551909,0.0,0.0,0.0,-0.0056500351056456,60.0,-4.740036010742188,-0.0,-6.339819691447701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.5466741186101e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.051140710245818e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,9.5466741186101e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.000452853157185,290.82537841796875,294.1499938964844,283.2804870605469,283.16815185546875,283.34478759765625,284.7187194824219,290.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.883001532476669e-09,0.0009659504867158,-0.0039844615384936,0.0,0.0,0.0,-0.0057462924160063,60.0,-4.711452960968018,-0.0,-6.361673854371476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.5466741186101e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.051140710245818e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,9.5466741186101e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.000452853157185,290.82537841796875,294.1499938964844,283.2804870605469,283.16815185546875,283.34478759765625,284.7187194824219,290.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.883001532476669e-09,0.0009659504867158,-0.0039844615384936,0.0,0.0,0.0,-0.0057462924160063,60.0,-4.711452960968018,-0.0,-6.361673854371476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.084685734706e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.5666095148772e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,7.065865065669641e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.56660878728144e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0004537987988442,290.8219909667969,294.1499938964844,283.3343200683594,283.2350158691406,283.3442687988281,284.753662109375,290.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679692448116,2.118843767107137e-09,0.0009679671493358,-0.0046024615876376,0.0,0.0,0.0,-0.0058632092550396,60.0,-4.683675765991211,-0.0,-6.38826875842824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.084685734706e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.5666095148772e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,7.065865065669641e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,9.56660878728144e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0004537987988442,290.8219909667969,294.1499938964844,283.3343200683594,283.2350158691406,283.3442687988281,284.753662109375,290.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679692448116,2.118843767107137e-09,0.0009679671493358,-0.0046024615876376,0.0,0.0,0.0,-0.0058632092550396,60.0,-4.683675765991211,-0.0,-6.38826875842824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.589963883627206e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.083114178385586e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.589963883627206e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004549066361505,290.818603515625,294.1499938964844,283.38702392578125,283.3004150390625,283.3446350097656,284.7962951660156,290.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321265988,2.395140530353501e-09,0.0009703297400847,-0.0053264615125954,0.0,0.0,0.0,-0.0060001816600561,60.0,-4.657721519470215,-0.0,-6.419497111664897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,9.589963883627206e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,7.083114178385586e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.589963883627206e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004549066361505,290.818603515625,294.1499938964844,283.38702392578125,283.3004150390625,283.3446350097656,284.7962951660156,290.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321265988,2.395140530353501e-09,0.0009703297400847,-0.0053264615125954,0.0,0.0,0.0,-0.0060001816600561,60.0,-4.657721519470215,-0.0,-6.419497111664897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.131929255090654e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,9.61635887506418e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,7.102609379217029e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,9.616358147468418e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0004561587120406,290.815185546875,294.1499938964844,283.43829345703125,283.3639831542969,283.3459167480469,284.8475952148437,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730026940815,2.7074089636869303e-09,0.0009729999583214,-0.0061447108164429,0.0,0.0,0.0,-0.0061549865640699,60.0,-4.633965015411377,-0.0,-6.45488213990575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.131929255090654e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,9.61635887506418e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,7.102609379217029e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671875,0.0,0.0,9.616358147468418e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0004561587120406,290.815185546875,294.1499938964844,283.43829345703125,283.3639831542969,283.3459167480469,284.8475952148437,290.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730026940815,2.7074089636869303e-09,0.0009729999583214,-0.0061447108164429,0.0,0.0,0.0,-0.0061549865640699,60.0,-4.633965015411377,-0.0,-6.45488213990575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.145370859187096e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,9.630514250602572e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,7.11306493030861e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.630513523006812e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0004568301665131,290.8134765625,294.1499938964844,283.4632263183594,283.3948974609375,283.3468933105469,284.87664794921875,290.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744348935782,2.874876114944413e-09,0.0009744320414029,-0.0065835262648761,0.0,0.0,0.0,-0.0062380074523389,60.0,-4.622937679290772,-0.0,-6.473898395142896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,9.159184264717624e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.645059617469089e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,7.123807881725952e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,9.645059617469089e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004575201601255,290.8117370605469,294.1499938964844,283.4876708984375,283.4251708984375,283.3480529785156,284.90740966796875,290.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759064996615,3.046960683761312e-09,0.0009759034728631,-0.0070344372652471,0.0,0.0,0.0,-0.0063233170658349,60.0,-4.612330436706543,-0.0,-6.493468873713938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,9.18770529096946e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.675094042904676e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,7.145991548895836e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,9.675094042904676e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0004589448799379,290.80828857421875,294.1499938964844,283.53485107421875,283.4836120605469,283.3509521484375,284.97467041015625,290.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.402292225729297e-09,0.0009789420291781,-0.0079654939472675,0.0,0.0,0.0,-0.0064994706772267,60.0,-4.592648506164551,-0.0,-6.53397194128047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,9.18770529096946e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.675094042904676e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,7.145991548895836e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,9.675094042904676e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0004589448799379,290.80828857421875,294.1499938964844,283.53485107421875,283.4836120605469,283.3509521484375,284.97467041015625,290.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.402292225729297e-09,0.0009789420291781,-0.0079654939472675,0.0,0.0,0.0,-0.0064994706772267,60.0,-4.592648506164551,-0.0,-6.53397194128047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,9.216500620823354e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.705416596261784e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,7.168387674028054e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.705416596261784e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0004603832203429,290.8048400878906,294.1499938964844,283.57940673828125,283.5387878417969,283.35467529296875,285.0481872558594,290.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820134146139,3.761030153981437e-09,0.0009820096893236,-0.0089054564014077,0.0,0.0,0.0,-0.0066773132421076,60.0,-4.574794292449951,-0.0,-6.574990862873166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,9.216500620823354e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.705416596261784e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,7.168387674028054e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.705416596261784e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0004603832203429,290.8048400878906,294.1499938964844,283.57940673828125,283.5387878417969,283.35467529296875,285.0481872558594,290.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820134146139,3.761030153981437e-09,0.0009820096893236,-0.0089054564014077,0.0,0.0,0.0,-0.0066773132421076,60.0,-4.574794292449951,-0.0,-6.574990862873166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,9.244555258192122e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,9.734959166962652e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,7.190207543317229e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.734959166962652e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.000461784627987,290.8013610839844,294.1499938964844,283.6210021972656,283.5902404785156,283.3590087890625,285.12530517578125,290.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850026108324,4.110544349344991e-09,0.0009849985362961,-0.0098212268203496,0.0,0.0,0.0,-0.0068505825474858,60.0,-4.55831241607666,-0.0,-6.615078973482015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551940917969,0.0,0.0,9.244555258192122e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,9.734959166962652e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,7.190207543317229e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.734959166962652e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.000461784627987,290.8013610839844,294.1499938964844,283.6210021972656,283.5902404785156,283.3590087890625,285.12530517578125,290.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850026108324,4.110544349344991e-09,0.0009849985362961,-0.0098212268203496,0.0,0.0,0.0,-0.0068505825474858,60.0,-4.55831241607666,-0.0,-6.615078973482015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,9.261556988349184e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,9.752863843459636e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,7.203431596281007e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.752863115863876e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004626339068636,290.7991027832031,294.1499938964844,283.6458740234375,283.6210327148437,283.36212158203125,285.1757202148437,290.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868141496554,4.322363800213225e-09,0.0009868098422884,-0.010376208461821,0.0,0.0,0.0,-0.0069555910304188,60.0,-4.54852294921875,-0.0,-6.639432825750191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,9.27069122553803e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,9.762482659425586e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,7.210535841295496e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.762481931829824e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0004630901676137,290.7978515625,294.1499938964844,283.6592102050781,283.6375732421875,283.36395263671875,285.2040710449219,290.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877873817458,4.436161216148093e-09,0.0009877829579636,-0.010674363002181,0.0,0.0,0.0,-0.0070120058953762,60.0,-4.543182373046875,-0.0,-6.652535233797607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.2828027845826e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,9.775235957931729e-05,297.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,7.219956023618579e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,9.775235957931729e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0004636951780412,290.7961120605469,294.1499938964844,283.6769714355469,283.6595153808594,283.3666687011719,285.24322509765625,290.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890778455883,4.587050295157269e-09,0.0009890733053907,-0.0110696926712989,0.0,0.0,0.0,-0.0070868083275854,60.0,-4.5360426902771,-0.0,-6.669927898883543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,9.293929906561972e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,9.786953160073608e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,7.228610047604889e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,9.786953160073608e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,0.0004642509738914,290.7943420410156,294.1499938964844,283.6937255859375,283.6802673339844,283.3695068359375,285.2817687988281,290.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902635356411,4.7256736301903865e-09,0.0009902587626129,-0.0114328833296895,0.0,0.0,0.0,-0.0071555306203663,60.0,-4.529120922088623,-0.0,-6.685927189664653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,9.313095506513493e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.807135938899592e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,7.243517029564828e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,9.807135938899592e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0004652083443943,290.79083251953125,294.1499938964844,283.7240905761719,283.7178955078125,283.37554931640625,285.3561096191406,290.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923056932166,4.964447075650469e-09,0.0009923006873577,-0.0120584527030587,0.0,0.0,0.0,-0.0072739012539386,60.0,-4.515800476074219,-0.0,-6.713529643320727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,9.313095506513493e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.807135938899592e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,7.243517029564828e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,9.807135938899592e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0004652083443943,290.79083251953125,294.1499938964844,283.7240905761719,283.7178955078125,283.37554931640625,285.3561096191406,290.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923056932166,4.964447075650469e-09,0.0009923006873577,-0.0120584527030587,0.0,0.0,0.0,-0.0072739012539386,60.0,-4.515800476074219,-0.0,-6.713529643320727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.327252337243408e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.822043648455292e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,7.254527736222371e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,9.822043648455292e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0004659155092667,290.78729248046875,294.1499938964844,283.75,283.75,283.3819580078125,285.4252319335937,290.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140813552628742e-09,0.0009938089642673,-0.0125205116346478,0.0,0.0,0.0,-0.0073613347485661,60.0,-4.5030293464660645,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.327252337243408e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.822043648455292e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,7.254527736222371e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,9.822043648455292e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0004659155092667,290.78729248046875,294.1499938964844,283.75,283.75,283.3819580078125,285.4252319335937,290.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140813552628742e-09,0.0009938089642673,-0.0125205116346478,0.0,0.0,0.0,-0.0073613347485661,60.0,-4.5030293464660645,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,9.833757212618366e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,7.263179577421397e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.833757212618366e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.000466471130494,290.78375244140625,294.1499938964844,283.77362060546875,283.77362060546875,283.388671875,285.4886169433594,290.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279387593759566e-09,0.0009949939558282,-0.012883554212749,0.0,0.0,0.0,-0.0074300323612987,60.0,-4.490530490875244,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,9.833757212618366e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,7.263179577421397e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.833757212618366e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.000466471130494,290.78375244140625,294.1499938964844,283.77362060546875,283.77362060546875,283.388671875,285.4886169433594,290.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279387593759566e-09,0.0009949939558282,-0.012883554212749,0.0,0.0,0.0,-0.0074300323612987,60.0,-4.490530490875244,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.349628089694306e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004670332127716,290.7802124023437,294.1499938964844,283.79736328125,283.79736328125,283.39569091796875,285.545654296875,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508035749197,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478010654449463,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.349628089694306e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,9.845606109593064e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,9.845606109593064e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004670332127716,290.7802124023437,294.1499938964844,283.79736328125,283.79736328125,283.39569091796875,285.545654296875,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508035749197,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478010654449463,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,9.35527787078172e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.851556387729944e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,7.276325777638704e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.851556387729944e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,0.0004673154617194,290.7784423828125,294.1499938964844,283.80926513671875,283.80926513671875,283.3993530273437,285.5721130371094,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.471715450286865,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,9.360940020997076e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,9.857519034994766e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,7.280729187186807e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.857518307399003e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0004675982927437,290.77667236328125,294.1499938964844,283.8211669921875,283.8211669921875,283.403076171875,285.5974426269531,290.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465399742126465,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,9.37228396651335e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.869463974609972e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0004681649443227,290.7731018066406,294.1499938964844,283.8450012207031,283.8450012207031,283.4107360839844,285.64501953125,290.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452719211578369,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,9.37228396651335e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.869463974609972e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0004681649443227,290.7731018066406,294.1499938964844,283.8450012207031,283.8450012207031,283.4107360839844,285.64501953125,290.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.452719211578369,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,9.383627912029624e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,9.881409641820936e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,9.881409641820936e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0004687315959017,290.7695617675781,294.1499938964844,283.8687438964844,283.8687438964844,283.418701171875,285.6888732910156,290.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.439995765686035,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,9.383627912029624e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,9.881409641820936e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,9.881409641820936e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0004687315959017,290.7695617675781,294.1499938964844,283.8687438964844,283.8687438964844,283.418701171875,285.6888732910156,290.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.439995765686035,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,9.394939843332396e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,7.307173655135557e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0004692966758739,290.7659912109375,294.1499938964844,283.8923645019531,283.8923645019531,283.42694091796875,285.7296142578125,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427260875701904,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,9.394939843332396e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,7.307173655135557e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0004692966758739,290.7659912109375,294.1499938964844,283.8923645019531,283.8923645019531,283.42694091796875,285.7296142578125,290.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427260875701904,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
