time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,9.562693594489248e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001006997554213,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,7.437649765051901e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0001006997554213,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0004776763089466,290.6903991699219,294.1499938964844,284.2423400878906,284.2423400878906,283.6435852050781,286.2137756347656,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073945068076682e-09,0.0010188905289396,-0.0202035866677761,0.0,0.0,0.0,-0.0088154161348938,60.0,-4.214271068572998,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,9.563873027218506e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,0.000100712175481,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,7.438566535711288e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,0.000100712175481,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.0004777352442033,290.6885986328125,294.1499938964844,284.2446594238281,284.2446594238281,283.6490173339844,286.2182922363281,290.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088636427316942e-09,0.0010190161410719,-0.0202420614659786,0.0,0.0,0.0,-0.0088227000087499,60.0,-4.211905956268311,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,9.5648858405184e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0001007228420348,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,7.439354521920905e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001007228420348,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,0.0004777858266606,290.6867980957031,294.1499938964844,284.2465515136719,284.2465515136719,283.6544189453125,286.222412109375,290.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101253001768782e-09,0.0010191240580752,-0.0202751029282808,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.209738731384277,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.566392691340296e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001007387036224,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.44052667869255e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001007387036224,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0004778610891662,290.68316650390625,294.1499938964844,284.2491149902344,284.2491149902344,283.66510009765625,286.22955322265625,290.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120013994528108e-09,0.0010192844783887,-0.0203242357820272,0.0,0.0,0.0,-0.0088382549583911,60.0,-4.206029415130615,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.566392691340296e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001007387036224,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.44052667869255e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001007387036224,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0004778610891662,290.68316650390625,294.1499938964844,284.2491149902344,284.2491149902344,283.66510009765625,286.22955322265625,290.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120013994528108e-09,0.0010192844783887,-0.0203242357820272,0.0,0.0,0.0,-0.0088382549583911,60.0,-4.206029415130615,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.567324013914912e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001007485116133,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,7.441250636475161e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0001007485116133,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0004779075970873,290.6795654296875,294.1499938964844,284.25,284.25,283.67559814453125,286.2351379394531,290.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203173637390137,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.567324013914912e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001007485116133,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,7.441250636475161e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0001007485116133,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,0.0004779075970873,290.6795654296875,294.1499938964844,284.25,284.25,283.67559814453125,286.2351379394531,290.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203173637390137,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,9.567653614794835e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001007519822451,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,7.44150675018318e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0001007519822451,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0004779240698553,290.67596435546875,294.1499938964844,284.25,284.24365234375,283.6859436035156,286.2392578125,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.200926780700684,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,9.567653614794835e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001007519822451,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,7.44150675018318e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0001007519822451,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74188232421875,0.0,0.0,0.0004779240698553,290.67596435546875,294.1499938964844,284.25,284.24365234375,283.6859436035156,286.2392578125,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.200926780700684,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.567508095642552e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.000100750454294,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,7.44139397284016e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.000100750454294,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0004779168230015,290.67236328125,294.1499938964844,284.25,284.2362060546875,283.69610595703125,286.2422790527344,290.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.198759078979492,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.567508095642552e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.000100750454294,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,7.44139397284016e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.000100750454294,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0004779168230015,290.67236328125,294.1499938964844,284.25,284.2362060546875,283.69610595703125,286.2422790527344,290.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.198759078979492,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,9.567265078658238e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001007478931569,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,7.441204797942191e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357788085937,0.0,0.0,0.0001007478931569,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.0004779046576004,290.6705627441406,294.1499938964844,284.25,284.2320556640625,283.7011108398437,286.243408203125,290.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.197619915008545,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,9.566907829139382e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001007441314868,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,7.44092685636133e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,0.0001007441314868,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0004778868169523,290.66876220703125,294.1499938964844,284.25,284.2276916503906,283.7060546875,286.2444152832031,290.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.196437835693359,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,9.565884101903066e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001007333485176,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0004778356815222,290.6651611328125,294.1499938964844,284.25,284.2182312011719,283.7158508300781,286.2459716796875,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.193941116333008,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,9.565884101903066e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001007333485176,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0004778356815222,290.6651611328125,294.1499938964844,284.25,284.2182312011719,283.7158508300781,286.2459716796875,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.193941116333008,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.56445510382764e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,7.43901910027489e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0004777642898261,290.6615905761719,294.1499938964844,284.25,284.2078857421875,283.7254333496094,286.2470703125,290.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191251277923584,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,9.56445510382764e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,7.43901910027489e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0004777642898261,290.6615905761719,294.1499938964844,284.25,284.2078857421875,283.7254333496094,286.2470703125,290.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191251277923584,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,9.562687046127394e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001006996826617,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,7.43764394428581e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001006996826617,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0004776759888045,290.6579895019531,294.1499938964844,284.25,284.1967163085937,283.7348937988281,286.2478942871094,290.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188411235809326,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,9.562687046127394e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001006996826617,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,7.43764394428581e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0001006996826617,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0004776759888045,290.6579895019531,294.1499938964844,284.25,284.1967163085937,283.7348937988281,286.2478942871094,290.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188411235809326,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,9.560656326357277e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.720947265625,0.0,0.0,0.0001006783058983,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,7.436065061483532e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0001006782986223,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0004775745619554,290.654541015625,294.1499938964844,284.25,284.1853332519531,283.7437744140625,286.2484436035156,290.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369263231754,0.0,0.0,0.0,-0.008802798576653,60.0,-4.185527324676514,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.560565376887098e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0001006773454719,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,7.435994484694675e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001006773454719,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0004775700217578,290.6544189453125,294.1499938964844,284.25,284.1848449707031,283.744140625,286.2484436035156,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360111618218e-09,0.0010186634026467,-0.020133962854743,0.0,0.0,0.0,-0.008802237920463,60.0,-4.185404300689697,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,9.559403406456112e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001006651073112,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0001006651073112,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.000477511959616,290.6526184082031,294.1499938964844,284.25,284.1786804199219,283.7486877441406,286.2486877441406,290.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.183851718902588,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,9.55815557972528e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001006519669317,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,7.4341194704175e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001006519669317,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0004774496192112,290.6508178710937,294.1499938964844,284.25,284.17236328125,283.7532043457031,286.2488708496094,290.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.182264804840088,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,9.55543146119453e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001006232851068,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,7.432001439156011e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0001006232778308,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0004773135588038,290.6472473144531,294.1499938964844,284.25,284.1593017578125,283.7621154785156,286.2491760253906,290.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.178985118865967,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,9.55543146119453e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001006232851068,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,7.432001439156011e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0001006232778308,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0004773135588038,290.6472473144531,294.1499938964844,284.25,284.1593017578125,283.7621154785156,286.2491760253906,290.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.178985118865967,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,9.55249124672264e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,7.429713878082111e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0004771666717715,290.6436767578125,294.1499938964844,284.25,284.1457824707031,283.7708740234375,286.2493896484375,290.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.17560338973999,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,9.55249124672264e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,7.429713878082111e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0004771666717715,290.6436767578125,294.1499938964844,284.25,284.1457824707031,283.7708740234375,286.2493896484375,290.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.17560338973999,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,9.549279639031738e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0001005584999802,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0001005584999802,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0004770062805619,290.6401062011719,294.1499938964844,284.25,284.1318359375,283.7794494628906,286.2495422363281,290.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172102451324463,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,9.549279639031738e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0001005584999802,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0001005584999802,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0004770062805619,290.6401062011719,294.1499938964844,284.25,284.1318359375,283.7794494628906,286.2495422363281,290.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172102451324463,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,9.545888315187769e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004768368380609,290.63653564453125,294.1499938964844,284.25,284.1176147460937,283.78790283203125,286.2496643066406,290.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.168517112731934,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,9.545888315187769e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004768368380609,290.63653564453125,294.1499938964844,284.25,284.1176147460937,283.78790283203125,286.2496643066406,290.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.168517112731934,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,9.5441093435511e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,7.423194620059803e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0001005040539894,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.0004767479840666,290.634765625,294.1499938964844,284.25,284.11041259765625,283.79205322265625,286.2497253417969,290.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.166687488555908,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.542285260977224e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001004848454613,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,7.421776535920799e-05,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,0.0001004848454613,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0004766568890772,290.63299560546875,294.1499938964844,284.25,284.1031799316406,283.79620361328125,286.249755859375,290.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.164836883544922,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,9.538493759464473e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001004449150059,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001004449150059,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0004764674813486,290.6294250488281,294.1499938964844,284.25,284.08856201171875,283.8043212890625,286.24981689453125,290.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161070823669434,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,9.538493759464473e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001004449150059,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0001004449150059,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0004764674813486,290.6294250488281,294.1499938964844,284.25,284.08856201171875,283.8043212890625,286.24981689453125,290.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161070823669434,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001004036821541,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,0.0004762718745041,290.6258850097656,294.1499938964844,284.25,284.07391357421875,283.8122863769531,286.2498779296875,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157248973846436,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001004036821541,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,0.0004762718745041,290.6258850097656,294.1499938964844,284.25,284.07391357421875,283.8122863769531,286.2498779296875,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157248973846436,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,9.530493844067678e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0001003606739686,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,7.41260519134812e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0001003606739686,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0004760678857564,290.6223449707031,294.1499938964844,284.25,284.05926513671875,283.82012939453125,286.2499084472656,290.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153354167938232,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,9.530493844067678e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0001003606739686,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,7.41260519134812e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0001003606739686,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,0.0004760678857564,290.6223449707031,294.1499938964844,284.25,284.05926513671875,283.82012939453125,286.2499084472656,290.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153354167938232,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,9.526308713248e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001003166034934,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873779296875,0.0,0.0,7.409349927911535e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0001003166034934,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0004758588038384,290.6188049316406,294.1499938964844,284.25,284.0447082519531,283.82781982421875,286.2499389648437,290.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.149413585662842,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873474121094,0.0,0.0,9.526308713248e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001003166034934,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873779296875,0.0,0.0,7.409349927911535e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0001003166034934,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0004758588038384,290.6188049316406,294.1499938964844,284.25,284.0447082519531,283.82781982421875,286.2499389648437,290.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.149413585662842,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
