time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,9.524170309305192e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0001002940916805,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,7.407687371596694e-05,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0004757520218845,290.6170349121094,294.1499938964844,284.25,284.0375061035156,283.83160400390625,286.2499389648437,290.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.147423267364502,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,9.522005711914971e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,0.0001002712888293,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,0.0001002712888293,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.0004756438720505,290.6152648925781,294.1499938964844,284.25,284.0303649902344,283.8353576660156,286.2499389648437,290.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.145421981811523,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,9.517599391983822e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,7.402576738968492e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0004754237888846,290.6117248535156,294.1499938964844,284.25,284.0162658691406,283.8427734375,286.2499694824219,290.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141386985778809,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,9.517599391983822e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001002248973236,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,7.402576738968492e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,0.0004754237888846,290.6117248535156,294.1499938964844,284.25,284.0162658691406,283.8427734375,286.2499694824219,290.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141386985778809,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,9.513126133242622e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0004752003296744,290.60821533203125,294.1499938964844,284.25,284.0025329589844,283.8500366210937,286.2499694824219,290.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137321949005127,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,9.513126133242622e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771545410156,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0004752003296744,290.60821533203125,294.1499938964844,284.25,284.0025329589844,283.8500366210937,286.2499694824219,290.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.137321949005127,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.508576476946472e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001001298733172,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,7.39555835025385e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0001001298733172,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0004749730578623,290.60467529296875,294.1499938964844,284.25,283.9892578125,283.857177734375,286.2499694824219,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133226871490479,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.508576476946472e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0001001298733172,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,7.39555835025385e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0001001298733172,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0004749730578623,290.60467529296875,294.1499938964844,284.25,283.9892578125,283.857177734375,286.2499694824219,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133226871490479,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,9.503980982117356e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,0.0001000814809231,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,7.391983672278002e-05,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001000814809231,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0004747434868477,290.6011657714844,294.1499938964844,284.25,283.9764709472656,283.8641967773437,286.2499694824219,290.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129112243652344,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,9.503980982117356e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,0.0001000814809231,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,7.391983672278002e-05,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001000814809231,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0004747434868477,290.6011657714844,294.1499938964844,284.25,283.9764709472656,283.8641967773437,286.2499694824219,290.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129112243652344,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,9.501666500000284e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0001000571064651,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0004746278864331,290.59942626953125,294.1499938964844,284.25,283.9703063964844,283.8676452636719,286.25,290.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127049446105957,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,9.499344741925596e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001000326592475,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,0.0001000326592475,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0004745119076687,290.59765625,294.1499938964844,284.25,283.9642944335937,283.8710632324219,286.25,290.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.124983310699463,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,9.494690311839804e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,9.998364839702845e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,7.384757918771356e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.000474279426271,290.5941467285156,294.1499938964844,284.25,283.95281982421875,283.8778076171875,286.25,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.120847702026367,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,9.494690311839804e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,9.998364839702845e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,7.384757918771356e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,9.998364839702845e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.000474279426271,290.5941467285156,294.1499938964844,284.25,283.95281982421875,283.8778076171875,286.25,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.120847702026367,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,9.490034426562488e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,9.993462299462408e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0004740468575619,290.59063720703125,294.1499938964844,284.25,283.94207763671875,283.88446044921875,286.25,290.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116713047027588,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,9.490034426562488e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,9.993462299462408e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0004740468575619,290.59063720703125,294.1499938964844,284.25,283.94207763671875,283.88446044921875,286.25,290.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.116713047027588,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,9.485401096753776e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,7.377532892860472e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.988583042286336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0004738153947982,290.587158203125,294.1499938964844,284.25,283.9322204589844,283.8909606933594,286.25,290.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112589359283447,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,9.485401096753776e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,7.377532892860472e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,9.988583042286336e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0004738153947982,290.587158203125,294.1499938964844,284.25,283.9322204589844,283.8909606933594,286.25,290.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112589359283447,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,9.48081724345684e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,7.373967673629522e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.000473586434964,290.58367919921875,294.1499938964844,284.25,283.9233093261719,283.8973388671875,286.25,290.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108487129211426,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,9.48081724345684e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,7.373967673629522e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.000473586434964,290.58367919921875,294.1499938964844,284.25,283.9233093261719,283.8973388671875,286.25,290.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108487129211426,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.47855005506426e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,9.981368202716112e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,9.981368202716112e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529235839844,0.0,0.0,0.0004734731628559,290.5819396972656,294.1499938964844,284.25,283.9192199707031,283.9005126953125,286.25,290.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956096157431,60.0,-4.106446743011475,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,9.4763126980979e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.97901224764064e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0004733614332508,290.5801696777344,294.1499938964844,284.25,283.9154052734375,283.90362548828125,286.25,290.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.104418277740479,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,9.471943485550582e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,9.974411659641191e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,9.974411659641191e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,0.0004731431545224,290.5766906738281,294.1499938964844,284.25,283.9085998535156,283.9097900390625,286.25,290.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.100405693054199,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,9.471943485550582e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,9.974411659641191e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,9.974411659641191e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,0.0004731431545224,290.5766906738281,294.1499938964844,284.25,283.9085998535156,283.9097900390625,286.25,290.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.100405693054199,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.050000000745058,7.363777694990858e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.050000000745058,0.0004729319771286,290.5732421875,291.1499938964844,284.25,283.9029846191406,283.91583251953125,286.25,290.1625671386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096452236175537,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.050000000745058,7.363777694990858e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.050000000745058,0.0004729319771286,290.5732421875,291.1499938964844,284.25,283.9029846191406,283.91583251953125,286.25,290.1625671386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096452236175537,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.6360905766487122,0.050000000745058,0.0408350564539432,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.6360905766487122,0.050000000745058,0.0430012792348861,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.6360905766487122,0.050000000745058,0.031760599464178,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.6360905766487122,0.050000000745058,0.0430012792348861,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.6360905766487122,0.050000000745058,0.2039795666933059,290.2630310058594,291.1499938964844,284.25,283.9006042480469,292.6383972167969,296.610107421875,290.1822814941406,1.0,0.109724685549736,0.0105168893933296,0.0105168893933296,1.0,1.0,-0.4366650581359863,7.59361114432977e-07,0.4366643130779266,-0.1214200779795646,0.0,0.0,0.0,10.14723300933838,60.0,407.7913818359375,-0.0,12.280731201171877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3617248535156,0.6325828433036804,0.050000000745058,0.0452311001718044,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3617248535156,0.6325828433036804,0.050000000745058,0.047630526125431,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3617248535156,0.6325828433036804,0.050000000745058,0.0351797454059124,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3617248535156,0.6325828433036804,0.050000000745058,0.047630526125431,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3617248535156,0.6325828433036804,0.050000000745058,0.2259387075901031,290.3842468261719,291.1499938964844,284.25,283.89849853515625,293.72222900390625,299.1534729003906,290.6109924316406,1.0,0.1210948526859283,0.0210337787866592,0.0210337787866592,1.0,1.0,-0.4819446504116058,2.8412134724931093e-06,0.4819417893886566,-0.1309901922941208,0.0,0.0,0.0,12.50492000579834,60.0,892.8303833007812,-0.0,16.679983139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.0456758625805377,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.0480988845229148,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.0355256721377372,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.0480988845229148,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.2281603962182998,291.1659240722656,291.1499938964844,284.25,283.8949279785156,293.7269897460937,299.2398681640625,291.310302734375,1.0,0.1406044065952301,0.0420675575733184,0.0420675575733184,1.0,1.0,-0.4866858720779419,2.565000249887817e-05,0.4866602420806885,-0.131679356098175,0.0,0.0,0.0,20.0164737701416,60.0,880.865966796875,-0.0,23.18933486938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.0456758625805377,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.0480988845229148,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.0355256721377372,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.0480988845229148,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5718294978141785,0.050000000745058,0.2281603962182998,291.1659240722656,291.1499938964844,284.25,283.8949279785156,293.7269897460937,299.2398681640625,291.310302734375,1.0,0.1406044065952301,0.0420675575733184,0.0420675575733184,1.0,1.0,-0.4866858720779419,2.565000249887817e-05,0.4866602420806885,-0.131679356098175,0.0,0.0,0.0,20.0164737701416,60.0,880.865966796875,-0.0,23.18933486938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40875244140625,0.5499338507652283,0.050000000745058,0.0458130054175853,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40875244140625,0.5499338507652283,0.050000000745058,0.0482433028519153,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40875244140625,0.5499338507652283,0.050000000745058,0.0356323383748531,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40875244140625,0.5499338507652283,0.050000000745058,0.0482433028519153,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40875244140625,0.5499338507652283,0.050000000745058,0.2288454473018646,291.4345703125,291.1499938964844,284.25,283.8934631347656,293.7247009277344,299.2264404296875,291.5587463378906,1.0,0.1490120440721511,0.0525844469666481,0.0525844469666481,1.0,1.0,-0.4881472587585449,6.849037163192406e-05,0.4880787432193756,-0.1317505091428756,0.0,0.0,0.0,23.683557510375977,60.0,799.7424926757812,-0.0,26.34320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330130457878113,0.050000000745058,0.0459443442523479,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330130457878113,0.050000000745058,0.048381607979536,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330130457878113,0.050000000745058,0.0357344895601272,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330130457878113,0.050000000745058,0.048381607979536,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497497558594,0.5330130457878113,0.050000000745058,0.2295015156269073,291.6727600097656,291.1499938964844,284.25,283.8922119140625,293.7222595214844,299.2161865234375,291.78619384765625,1.0,0.1565788239240646,0.2420675605535507,0.2420675605535507,0.9973303079605104,1.0,-0.4895470142364502,0.0309041142463684,0.4586428999900818,-0.1011502221226692,0.0,0.0,0.0,27.20214080810547,60.0,720.6640625,-0.0,29.376296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.0461842454969882,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.0486342310905456,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.0359210781753063,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.0486342310905456,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.2306998670101165,292.08935546875,291.1499938964844,284.25,283.89031982421875,292.75518798828125,299.2032165527344,292.1697082519531,1.0,0.169399544596672,0.621033787727356,0.621033787727356,0.9919909238815308,1.0,-0.4921033978462219,0.1818959265947342,0.3102074861526489,0.0490695051848888,0.0,0.0,0.0,33.64208984375,60.0,446.1358337402344,-0.0,34.94194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.0461842454969882,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.0486342310905456,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.0359210781753063,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.0486342310905456,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0706787109375,0.509949266910553,0.050000000745058,0.2306998670101165,292.08935546875,291.1499938964844,284.25,283.89031982421875,292.75518798828125,299.2032165527344,292.1697082519531,1.0,0.169399544596672,0.621033787727356,0.621033787727356,0.9919909238815308,1.0,-0.4921033978462219,0.1818959265947342,0.3102074861526489,0.0490695051848888,0.0,0.0,0.0,33.64208984375,60.0,446.1358337402344,-0.0,34.94194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.0463879778981208,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.0488487742841243,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.0360795371234416,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.0488487742841243,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.2317175567150116,292.1199035644531,291.1499938964844,284.25,283.8891296386719,291.688720703125,299.1962585449219,292.0831298828125,1.0,0.1795545667409896,1.0,1.0,0.9866514801979064,1.0,-0.4942742884159088,0.2112094163894653,0.2830648720264435,0.0783266127109527,0.0,0.0,0.0,39.10007858276367,60.0,-70.59357452392578,-0.0,39.73572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.0463879778981208,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.0488487742841243,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.0360795371234416,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.0488487742841243,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.4957694113254547,0.050000000745058,0.2317175567150116,292.1199035644531,291.1499938964844,284.25,283.8891296386719,291.688720703125,299.1962585449219,292.0831298828125,1.0,0.1795545667409896,1.0,1.0,0.9866514801979064,1.0,-0.4942742884159088,0.2112094163894653,0.2830648720264435,0.0783266127109527,0.0,0.0,0.0,39.10007858276367,60.0,-70.59357452392578,-0.0,39.73572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.046556394547224,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.0490261241793632,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.0362105295062065,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.0490261241793632,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.2325588315725326,292.0208740234375,291.1499938964844,284.25,283.8886108398437,291.6531066894531,299.1903686523437,292.0075378417969,1.0,0.1875124722719192,1.0,1.0,0.9488797783851624,1.0,-0.496068924665451,0.2125586867332458,0.2835102379322052,0.0798896476626396,0.0,0.0,0.0,43.61048889160156,48.0,-121.8344268798828,-0.0,43.7356071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.046556394547224,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.0490261241793632,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.0362105295062065,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.0490261241793632,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4860770106315613,0.050000000745058,0.2325588315725326,292.0208740234375,291.1499938964844,284.25,283.8886108398437,291.6531066894531,299.1903686523437,292.0075378417969,1.0,0.1875124722719192,1.0,1.0,0.9488797783851624,1.0,-0.496068924665451,0.2125586867332458,0.2835102379322052,0.0798896476626396,0.0,0.0,0.0,43.61048889160156,48.0,-121.8344268798828,-0.0,43.7356071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.0465981997549533,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.0490701496601104,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.0362430438399314,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.0490701496601104,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.2327676564455032,291.97039794921875,291.1499938964844,284.25,283.8887023925781,291.6334533691406,299.1852722167969,291.9574584960937,1.0,0.1889560669660568,1.0,1.0,0.9111080765724182,1.0,-0.4965147674083709,0.2134186327457428,0.2830961048603058,0.081367515027523,0.0,0.0,0.0,44.7359619140625,36.0,-115.62277221679688,-0.0,44.7379035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
