time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677863359451294,0.050000000745058,0.0452741384506225,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677863359451294,0.050000000745058,0.0476758480072021,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677863359451294,0.050000000745058,0.0352132208645343,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677863359451294,0.050000000745058,0.0476758480072021,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.9672777056694032,0.1550338715314865,0.6467576026916504,291.4557189941406,290.95001220703125,285.24713134765625,284.62530517578125,291.4989929199219,299.6473999023437,291.4583435058594,1.0,0.1838384568691253,1.0,1.0,0.6233726143836975,1.0,-0.9871668815612792,0.4897933006286621,0.4973735809326172,0.2411401271820068,0.0,0.0,0.0,13.984167098999023,34.0,31.89241600036621,-0.0,78.10218048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719425320625305,0.050000000745058,0.0452859029173851,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719425320625305,0.050000000745058,0.0476882345974445,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719425320625305,0.050000000745058,0.0352223701775074,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719425320625305,0.050000000745058,0.0476882345974445,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9821200370788574,0.1592583358287811,0.6963728070259094,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,299.6268615722656,291.4697570800781,1.0,0.1930602937936782,1.0,1.0,0.6167798042297363,1.0,-1.0467994213104248,0.5228383541107178,0.5239610075950623,0.2631502449512481,0.0,0.0,0.0,15.04063892364502,25.0,16.085451126098633,-0.0,91.9043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719425320625305,0.050000000745058,0.0452859029173851,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719425320625305,0.050000000745058,0.0476882345974445,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719425320625305,0.050000000745058,0.0352223701775074,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719425320625305,0.050000000745058,0.0476882345974445,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9821200370788574,0.1592583358287811,0.6963728070259094,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,299.6268615722656,291.4697570800781,1.0,0.1930602937936782,1.0,1.0,0.6167798042297363,1.0,-1.0467994213104248,0.5228383541107178,0.5239610075950623,0.2631502449512481,0.0,0.0,0.0,15.04063892364502,25.0,16.085451126098633,-0.0,91.9043197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665694117546082,0.050000000745058,0.0452974885702133,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665694117546082,0.050000000745058,0.047700434923172,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665694117546082,0.050000000745058,0.035231377929449,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665694117546082,0.050000000745058,0.047700434923172,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845874309539796,0.1637375354766845,0.718956708908081,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.4064636230469,299.61199951171875,291.4537353515625,1.0,0.1975808590650558,1.0,1.0,0.6006630063056946,1.0,-1.073952078819275,0.54638671875,0.5275654196739197,0.2816263735294342,0.0,0.0,0.0,15.702527046203612,25.0,-22.700014114379883,-0.0,99.0116195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665694117546082,0.050000000745058,0.0452974885702133,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665694117546082,0.050000000745058,0.047700434923172,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665694117546082,0.050000000745058,0.035231377929449,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665694117546082,0.050000000745058,0.047700434923172,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845874309539796,0.1637375354766845,0.718956708908081,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.4064636230469,299.61199951171875,291.4537353515625,1.0,0.1975808590650558,1.0,1.0,0.6006630063056946,1.0,-1.073952078819275,0.54638671875,0.5275654196739197,0.2816263735294342,0.0,0.0,0.0,15.702527046203612,25.0,-22.700014114379883,-0.0,99.0116195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400939941406,0.7935911417007446,0.1404034942388534,0.0769711732864379,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.6643982529640198,0.050000000745058,0.0477056130766868,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.6643982529640198,0.050000000745058,0.0352352038025856,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.6643982529640198,0.050000000745058,0.0477056130766868,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368591308594,0.9729079008102416,0.1663016378879547,0.69758141040802,291.4367980957031,290.75,285.4369201660156,284.8149108886719,291.3646850585937,299.61944580078125,291.4318542480469,1.0,0.1998529583215713,1.0,1.0,0.5921950936317444,1.0,-1.0863178968429563,0.5585318803787231,0.5277860164642334,0.2913424968719482,0.0,0.0,0.0,15.9951171875,25.0,-42.12522506713867,-0.0,102.3428726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147033691406,0.9270416498184204,0.1391345858573913,0.1230147182941436,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179992675781,0.7987086772918701,0.1435287296772003,0.0831106156110763,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.7248526215553284,0.1380776017904281,0.0456234328448772,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.6629632115364075,0.050000000745058,0.047709085047245,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41455078125,0.92770516872406,0.1694660782814026,0.6156129837036133,291.4141540527344,290.6499938964844,285.4716186523437,284.84930419921875,291.3234558105469,299.6244201660156,291.4082946777344,1.0,0.2018477916717529,1.0,1.0,0.5845461487770081,1.0,-1.0981720685958862,0.5702025890350342,0.527969479560852,0.3007246851921081,0.0,0.0,0.0,16.240461349487305,45.0,-57.07563400268555,-0.0,105.53387451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9483103156089784,0.1370396316051483,0.1242519319057464,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9563131928443908,0.1444035321474075,0.1338962167501449,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9375652074813844,0.1385490745306015,0.0937761515378952,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915710449219,0.6743210554122925,0.050000000745058,0.047682486474514,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9048635959625244,0.1742831766605377,0.5487043857574463,291.3846130371094,290.6499938964844,285.5076904296875,284.885009765625,291.27734375,299.628173828125,291.3776550292969,1.0,0.2077144682407379,1.0,1.0,0.5764877200126648,1.0,-1.138881802558899,0.597665548324585,0.5412161946296692,0.3194064497947693,0.0,0.0,0.0,16.10047721862793,45.0,-72.33287811279297,-0.0,114.98162841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.9565891623497008,0.1361580342054367,0.1229985207319259,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.9746484756469728,0.1446318179368972,0.1369550675153732,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9601051211357116,0.1377998143434524,0.0966660156846046,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.936592161655426,0.1411165297031402,0.1223892644047737,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.8957101702690125,0.1795876920223236,0.5149385929107666,291.34820556640625,290.1499938964844,285.5431823730469,284.9200439453125,291.2215576171875,299.6492919921875,291.3402099609375,1.0,0.2158698886632919,1.0,1.0,0.565916121006012,1.0,-1.192813754081726,0.6344092488288879,0.5584045052528381,0.346343457698822,0.0,0.0,0.0,16.437650680541992,65.0,-90.35254669189452,-0.0,129.71795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9267019629478456,0.1376107037067413,0.1234645694494247,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9488431811332704,0.1463199853897094,0.1382776647806167,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9300363659858704,0.1387719064950943,0.0969171971082687,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9381526112556458,0.1417277306318283,0.1341946125030517,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9203029870986938,0.1892343461513519,0.6058351397514343,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.0879211425781,299.6834716796875,291.2396240234375,1.0,0.2381436675786972,1.0,1.0,0.5447729825973511,1.0,-1.3185194730758667,0.7215744853019714,0.5969449877738953,0.4086984395980835,0.0,0.0,0.0,19.48860549926757,85.0,-131.74679565429688,-0.0,173.87667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9267019629478456,0.1376107037067413,0.1234645694494247,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9488431811332704,0.1463199853897094,0.1382776647806167,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9300363659858704,0.1387719064950943,0.0969171971082687,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9381526112556458,0.1417277306318283,0.1341946125030517,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9203029870986938,0.1892343461513519,0.6058351397514343,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.0879211425781,299.6834716796875,291.2396240234375,1.0,0.2381436675786972,1.0,1.0,0.5447729825973511,1.0,-1.3185194730758667,0.7215744853019714,0.5969449877738953,0.4086984395980835,0.0,0.0,0.0,19.48860549926757,85.0,-131.74679565429688,-0.0,173.87667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972142934799194,0.1408478319644928,0.1262050718069076,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.9166412353515624,0.1495015025138855,0.1410561352968216,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8994501829147339,0.1418684720993042,0.0988729894161224,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.904496133327484,0.1439947187900543,0.1360550373792648,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.9510673880577089,0.1956991553306579,0.7366400957107544,291.1169738769531,289.1499938964844,285.6786499023437,285.0523986816406,290.9319763183594,299.6819152832031,291.1053161621094,1.0,0.2679183483123779,1.0,1.0,0.5236297845840454,1.0,-1.4867322444915771,0.8372366428375244,0.6494956016540527,0.4903720319271087,0.0,0.0,0.0,24.107267379760746,105.0,-174.83746337890625,-0.0,247.604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972142934799194,0.1408478319644928,0.1262050718069076,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.9166412353515624,0.1495015025138855,0.1410561352968216,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8994501829147339,0.1418684720993042,0.0988729894161224,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.904496133327484,0.1439947187900543,0.1360550373792648,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.9510673880577089,0.1956991553306579,0.7366400957107544,291.1169738769531,289.1499938964844,285.6786499023437,285.0523986816406,290.9319763183594,299.6819152832031,291.1053161621094,1.0,0.2679183483123779,1.0,1.0,0.5236297845840454,1.0,-1.4867322444915771,0.8372366428375244,0.6494956016540527,0.4903720319271087,0.0,0.0,0.0,24.107267379760746,105.0,-174.83746337890625,-0.0,247.604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86492919921875,0.8542131781578064,0.1438048481941223,0.1291860193014145,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8637084960937,0.8716719746589661,0.1531151384115219,0.1446081846952438,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.8565043210983276,0.1450905054807663,0.1013066992163658,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.8600148558616638,0.1468838602304458,0.1388811320066452,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.9586819410324096,0.1985748708248138,0.8919168710708618,290.8559875488281,288.6499938964844,285.7415466308594,285.1129455566406,290.4875793457031,299.6451721191406,290.8310546875,1.0,0.3042533993721008,1.0,1.0,0.47544726729393,1.0,-1.685621738433838,1.0159132480621338,0.6697084307670593,0.6333649754524231,0.0,0.0,0.0,31.754058837890625,125.0,-358.476318359375,-0.0,363.5320434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86492919921875,0.8542131781578064,0.1438048481941223,0.1291860193014145,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8637084960937,0.8716719746589661,0.1531151384115219,0.1446081846952438,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8647766113281,0.8565043210983276,0.1450905054807663,0.1013066992163658,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.8600148558616638,0.1468838602304458,0.1388811320066452,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.9586819410324096,0.1985748708248138,0.8919168710708618,290.8559875488281,288.6499938964844,285.7415466308594,285.1129455566406,290.4875793457031,299.6451721191406,290.8310546875,1.0,0.3042533993721008,1.0,1.0,0.47544726729393,1.0,-1.685621738433838,1.0159132480621338,0.6697084307670593,0.6333649754524231,0.0,0.0,0.0,31.754058837890625,125.0,-358.476318359375,-0.0,363.5320434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7150008678436279,0.1449247449636459,0.1316139698028564,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.7305527925491333,0.1557926088571548,0.1484386771917343,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7177098989486694,0.1468320190906524,0.1035718247294426,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7207924127578735,0.1489850133657455,0.142136663198471,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44775390625,0.7918247580528259,0.1991202384233474,0.9006460905075073,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,289.9256286621094,299.5887756347656,290.4100646972656,1.0,0.3366030752658844,1.0,1.0,0.4272647500038147,1.0,-1.7120078802108765,1.1160753965377808,0.5959324836730957,0.7234825491905212,0.0,0.0,0.0,58.84265899658203,113.0,-539.0974731445312,-0.0,456.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7150008678436279,0.1449247449636459,0.1316139698028564,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.453125,0.7305527925491333,0.1557926088571548,0.1484386771917343,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7177098989486694,0.1468320190906524,0.1035718247294426,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7207924127578735,0.1489850133657455,0.142136663198471,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44775390625,0.7918247580528259,0.1991202384233474,0.9006460905075073,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,289.9256286621094,299.5887756347656,290.4100646972656,1.0,0.3366030752658844,1.0,1.0,0.4272647500038147,1.0,-1.7120078802108765,1.1160753965377808,0.5959324836730957,0.7234825491905212,0.0,0.0,0.0,58.84265899658203,113.0,-539.0974731445312,-0.0,456.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.6887693405151367,0.1449965089559555,0.1321810781955719,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102355957031,0.707130491733551,0.1568503081798553,0.1499125361442566,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.6922443509101868,0.1472924649715423,0.1042698323726654,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2114562988281,0.6960462331771851,0.1497913300991058,0.1433623880147934,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2046203613281,0.7632456421852112,0.1991571187973022,0.903037130832672,290.2001037597656,288.1499938964844,285.8285522460937,285.1952819824219,289.6275939941406,299.5610046386719,290.1638488769531,1.0,0.3468248844146728,1.0,1.0,0.4031734764575958,1.0,-1.7196437120437622,1.1660534143447876,0.5535903573036194,0.7718048095703125,0.0,0.0,0.0,68.77800750732422,113.0,-612.1246337890625,-0.0,490.3636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439392089844,0.6728440523147583,0.1448185741901397,0.1324012726545334,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414367675781,0.692367672920227,0.1577388346195221,0.1511141657829284,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.6768434643745422,0.1475273072719574,0.1047209575772285,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.6811410188674927,0.1504468470811844,0.1443351507186889,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351501464844,0.746982753276825,0.1990106403827667,0.904130220413208,289.929931640625,287.6499938964844,285.8553771972656,285.22021484375,289.2699890136719,299.5331420898437,289.88775634765625,1.0,0.3541975915431976,1.0,1.0,0.3745514452457428,1.0,-1.724376559257507,1.22402822971344,0.5003483295440674,0.8286817073822021,0.0,0.0,0.0,75.98026275634766,101.0,-697.4932861328125,-0.0,514.5346069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.6561414003372192,0.1437385231256485,0.1319620162248611,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116455078125,0.6781442761421204,0.1589712798595428,0.1527827680110931,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.6612049341201782,0.1473102122545242,0.1049756705760955,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.6667402982711792,0.151260107755661,0.145593449473381,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049621582031,0.7306197285652161,0.1980882585048675,0.9025343060493468,289.29901123046875,287.1499938964844,285.90533447265625,285.26580810546875,288.5385131835937,299.4765014648437,289.25225830078125,1.0,0.3620135188102722,1.0,1.0,0.3173073530197143,1.0,-1.7257601022720337,1.3367880582809448,0.3889720141887665,0.9409139752388,0.0,0.0,0.0,84.37875366210938,89.0,-840.8860473632812,-0.0,540.2665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.6561414003372192,0.1437385231256485,0.1319620162248611,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116455078125,0.6781442761421204,0.1589712798595428,0.1527827680110931,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.6612049341201782,0.1473102122545242,0.1049756705760955,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.6667402982711792,0.151260107755661,0.145593449473381,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049621582031,0.7306197285652161,0.1980882585048675,0.9025343060493468,289.29901123046875,287.1499938964844,285.90533447265625,285.26580810546875,288.5385131835937,299.4765014648437,289.25225830078125,1.0,0.3620135188102722,1.0,1.0,0.3173073530197143,1.0,-1.7257601022720337,1.3367880582809448,0.3889720141887665,0.9409139752388,0.0,0.0,0.0,84.37875366210938,89.0,-840.8860473632812,-0.0,540.2665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497433185577393,0.1419242769479751,0.130566269159317,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749511957168579,0.1595757901668548,0.153591975569725,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6559687256813049,0.1463391929864883,0.1044842973351478,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.6631656289100647,0.1515130251646042,0.1460484862327575,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7248619794845581,0.1963957846164703,0.8962230086326599,288.64263916015625,287.25,285.95001220703125,285.3053894042969,287.8590087890625,299.4192810058594,288.5962829589844,1.0,0.3629338443279266,1.0,1.0,0.2600632607936859,1.0,-1.7174400091171265,1.4348944425582886,0.2825455367565155,1.040502429008484,0.0,0.0,0.0,86.6771011352539,77.0,-892.2918090820312,-0.0,541.7592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497433185577393,0.1419242769479751,0.130566269159317,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749511957168579,0.1595757901668548,0.153591975569725,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6559687256813049,0.1463391929864883,0.1044842973351478,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.6631656289100647,0.1515130251646042,0.1460484862327575,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7248619794845581,0.1963957846164703,0.8962230086326599,288.64263916015625,287.25,285.95001220703125,285.3053894042969,287.8590087890625,299.4192810058594,288.5962829589844,1.0,0.3629338443279266,1.0,1.0,0.2600632607936859,1.0,-1.7174400091171265,1.4348944425582886,0.2825455367565155,1.040502429008484,0.0,0.0,0.0,86.6771011352539,77.0,-892.2918090820312,-0.0,541.7592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.648815393447876,0.1395258605480194,0.1284906268119812,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.6776930689811707,0.1593597531318664,0.153553619980812,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.656324028968811,0.1447267085313797,0.103433758020401,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654495000839233,0.1510998606681823,0.1457885950803756,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248535752296448,0.1939065307378769,0.8857612609863281,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.3634338378906,299.36163330078125,288.0160217285156,1.0,0.3589957356452942,1.0,1.0,0.2113225162029266,1.0,-1.7007731199264526,1.4978502988815308,0.2029227912425995,1.106764554977417,0.0,0.0,0.0,84.80194854736328,65.0,-815.34130859375,-0.0,525.6891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.648815393447876,0.1395258605480194,0.1284906268119812,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.6776930689811707,0.1593597531318664,0.153553619980812,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.656324028968811,0.1447267085313797,0.103433758020401,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654495000839233,0.1510998606681823,0.1457885950803756,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248535752296448,0.1939065307378769,0.8857612609863281,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.3634338378906,299.36163330078125,288.0160217285156,1.0,0.3589957356452942,1.0,1.0,0.2113225162029266,1.0,-1.7007731199264526,1.4978502988815308,0.2029227912425995,1.106764554977417,0.0,0.0,0.0,84.80194854736328,65.0,-815.34130859375,-0.0,525.6891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.6517022252082825,0.1368246972560882,0.1259486228227615,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843805313110352,0.15847809612751,0.1526765972375869,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.6606122851371765,0.1427524834871292,0.1019692793488502,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715779304504395,0.150050014257431,0.1447524130344391,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288007736206055,0.1908998042345047,0.8718965649604797,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9775085449219,299.3138122558594,287.5357666015625,1.0,0.3515298664569855,1.0,1.0,0.1625817418098449,1.0,-1.6770224571228027,1.5381463766098022,0.1388760954141616,1.1518574953079224,0.0,0.0,0.0,80.10883331298828,53.0,-697.322021484375,-0.0,497.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.6517022252082825,0.1368246972560882,0.1259486228227615,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843805313110352,0.15847809612751,0.1526765972375869,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.6606122851371765,0.1427524834871292,0.1019692793488502,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715779304504395,0.150050014257431,0.1447524130344391,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288007736206055,0.1908998042345047,0.8718965649604797,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9775085449219,299.3138122558594,287.5357666015625,1.0,0.3515298664569855,1.0,1.0,0.1625817418098449,1.0,-1.6770224571228027,1.5381463766098022,0.1388760954141616,1.1518574953079224,0.0,0.0,0.0,80.10883331298828,53.0,-697.322021484375,-0.0,497.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.6547906398773193,0.1354792416095733,0.1246215179562568,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35223388671875,0.6894473433494568,0.157929852604866,0.1520690768957138,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.6644938588142395,0.141758918762207,0.1011868193745613,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.6763185262680054,0.1494198739528656,0.1440663188695907,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.732427716255188,0.189353659749031,0.8644495010375977,287.34332275390625,287.45001220703125,286.050537109375,285.3908386230469,286.69305419921875,299.2929382324219,287.3055725097656,1.0,0.3468080461025238,1.0,1.0,0.1382113546133041,1.0,-1.6639950275421145,1.57250714302063,0.0914878547191619,1.18876850605011,0.0,0.0,0.0,76.91131591796875,53.0,-688.6920166015625,-0.0,480.4289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589470505714417,0.1341258883476257,0.1232850551605224,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.6955931186676025,0.1573091596364975,0.151385560631752,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6694958806037903,0.1407491564750671,0.1003896966576576,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821391582489014,0.1487215161323547,0.1433072686195373,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7370941042900085,0.1877660751342773,0.8568074107170105,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620178222656,299.2734069824219,287.0917358398437,1.0,0.3415542542934418,1.0,1.0,0.1385215520858764,1.0,-1.6505271196365356,1.5631773471832275,0.0873497650027275,1.1822690963745115,0.0,0.0,0.0,73.3108901977539,41.0,-602.4817504882812,-0.0,462.2262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722240447998047,0.1319526880979538,0.1208510026335716,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125077843666077,0.1563461720943451,0.1500506401062011,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845776438713074,0.1392001211643219,0.0989501327276229,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6985962986946106,0.1475936472415924,0.141820341348648,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512362003326416,0.1850228607654571,0.8422569632530212,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981201171875,299.242431640625,286.9230041503906,1.0,0.3298143744468689,1.0,1.0,0.1391419172286987,1.0,-1.6250157356262207,1.5386971235275269,0.086318701505661,1.1630886793136597,0.0,0.0,0.0,64.92695617675781,29.0,-321.43426513671875,-0.0,424.1424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722240447998047,0.1319526880979538,0.1208510026335716,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125077843666077,0.1563461720943451,0.1500506401062011,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845776438713074,0.1392001211643219,0.0989501327276229,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6985962986946106,0.1475936472415924,0.141820341348648,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512362003326416,0.1850228607654571,0.8422569632530212,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981201171875,299.242431640625,286.9230041503906,1.0,0.3298143744468689,1.0,1.0,0.1391419172286987,1.0,-1.6250157356262207,1.5386971235275269,0.086318701505661,1.1630886793136597,0.0,0.0,0.0,64.92695617675781,29.0,-321.43426513671875,-0.0,424.1424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959793567657471,0.1306742578744888,0.1191552430391311,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366837859153748,0.1560093462467193,0.1492096185684204,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098442316055298,0.1384300887584686,0.0980070829391479,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236165404319763,0.1470733880996704,0.1408098489046096,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761205434799194,0.1831070184707641,0.8309820890426636,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7355651855469,299.22369384765625,286.8433532714844,1.0,0.3170245587825775,1.0,1.0,0.139762282371521,1.0,-1.6060841083526611,1.5202137231826782,0.0858703404664993,1.1485137939453125,0.0,0.0,0.0,55.130645751953125,25.0,-158.4835662841797,-0.0,386.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959793567657471,0.1306742578744888,0.1191552430391311,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366837859153748,0.1560093462467193,0.1492096185684204,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098442316055298,0.1384300887584686,0.0980070829391479,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236165404319763,0.1470733880996704,0.1408098489046096,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761205434799194,0.1831070184707641,0.8309820890426636,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7355651855469,299.22369384765625,286.8433532714844,1.0,0.3170245587825775,1.0,1.0,0.139762282371521,1.0,-1.6060841083526611,1.5202137231826782,0.0858703404664993,1.1485137939453125,0.0,0.0,0.0,55.130645751953125,25.0,-158.4835662841797,-0.0,386.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237400412559509,0.1302467435598373,0.1182464659214019,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662041187286377,0.1563587039709091,0.1490256637334823,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371283173561096,0.1383834481239318,0.0975919812917709,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514458298683167,0.1472207307815551,0.1404406726360321,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071414232254028,0.1820444762706756,0.8235856890678406,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,299.215087890625,286.9510192871094,1.0,0.3065089881420135,1.0,1.0,0.169147789478302,1.0,-1.5949453115463257,1.463111400604248,0.1318339556455612,1.0938605070114136,0.0,0.0,0.0,46.674617767333984,25.0,99.34469604492188,-0.0,357.8501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.7237400412559509,0.1302467435598373,0.1182464659214019,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662041187286377,0.1563587039709091,0.1490256637334823,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371283173561096,0.1383834481239318,0.0975919812917709,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514458298683167,0.1472207307815551,0.1404406726360321,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071414232254028,0.1820444762706756,0.8235856890678406,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,299.215087890625,286.9510192871094,1.0,0.3065089881420135,1.0,1.0,0.169147789478302,1.0,-1.5949453115463257,1.463111400604248,0.1318339556455612,1.0938605070114136,0.0,0.0,0.0,46.674617767333984,25.0,99.34469604492188,-0.0,357.8501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526499629020691,0.1307738423347473,0.118282563984394,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007782101631165,0.1575551480054855,0.1497118175029754,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7679875493049622,0.1391653716564178,0.0978153049945831,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843219637870789,0.1481893211603164,0.1409168988466262,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8388658761978149,0.1819907426834106,0.8210737705230713,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,299.2159729003906,287.1252136230469,1.0,0.2991926074028015,1.0,1.0,0.198533296585083,1.0,-1.5936312675476074,1.4297223091125488,0.1639088988304138,1.0608183145523071,0.0,0.0,0.0,40.15007019042969,25.0,211.2483673095703,-0.0,339.4227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
