time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488536477088928,0.2999440431594848,0.2706986963748932,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238538146018982,0.3845532834529876,0.3642181754112243,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476159572601318,0.2985711991786957,0.2095879167318344,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705561757087708,0.3241680562496185,0.3077976703643799,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582693338394165,0.3101584613323211,1.398916721343994,291.2775573730469,291.1499938964844,288.81353759765625,287.15185546875,291.28155517578125,299.3968505859375,291.2778625488281,1.0,0.5578315258026123,1.0,1.0,0.337849885225296,1.0,-3.063307046890259,2.1830027103424072,0.8803041577339172,1.4906436204910278,0.0,0.0,0.0,119.15901184082033,102.0,6.374037265777588,-0.0,2260.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.87924724817276,0.3023785948753357,0.272479772567749,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624770283699036,0.3888383209705353,0.3678208589553833,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8779146671295166,0.301029235124588,0.2109846323728561,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027868509292604,0.3268885612487793,0.3099351823329925,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885185718536377,0.3116439580917358,1.4035542011260986,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,299.39483642578125,291.2849426269531,1.0,0.5541419982910156,1.0,1.0,0.3330360054969787,1.0,-3.079603672027588,2.2082338333129883,0.8713697791099548,1.512173056602478,0.0,0.0,0.0,109.4344253540039,90.0,9.042482376098633,-0.0,2238.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.87924724817276,0.3023785948753357,0.272479772567749,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624770283699036,0.3888383209705353,0.3678208589553833,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8779146671295166,0.301029235124588,0.2109846323728561,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027868509292604,0.3268885612487793,0.3099351823329925,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885185718536377,0.3116439580917358,1.4035542011260986,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,299.39483642578125,291.2849426269531,1.0,0.5541419982910156,1.0,1.0,0.3330360054969787,1.0,-3.079603672027588,2.2082338333129883,0.8713697791099548,1.512173056602478,0.0,0.0,0.0,109.4344253540039,90.0,9.042482376098633,-0.0,2238.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995394706726074,0.3036024272441864,0.2733607292175293,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9834674000740052,0.3909998834133148,0.369623601436615,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981837034225464,0.3022753596305847,0.2116828262805938,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256591200828552,0.3282648921012878,0.3110026121139526,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087928533554076,0.3123998045921325,1.4058536291122437,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,299.39410400390625,291.28924560546875,1.0,0.5520581603050232,1.0,1.0,0.3306290507316589,1.0,-3.087717294692993,2.220880508422852,0.8668369650840759,1.5229765176773071,0.0,0.0,0.0,104.15217590332033,90.0,10.416263580322266,-0.0,2225.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229300022125244,0.304821252822876,0.2742608189582824,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931902348995209,0.3687717914581299,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.921394109725952,0.3035237491130829,0.2124007940292358,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9507517218589784,0.3296429812908172,0.3120962977409363,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.932885468006134,0.3131554722785949,1.408268928527832,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,299.39337158203125,291.2932434082031,1.0,0.5497203469276428,1.0,1.0,0.3279038071632385,1.0,-3.0929441452026367,2.2324821949005127,0.860461950302124,1.5337653160095217,0.0,0.0,0.0,99.22003173828124,93.0,10.290457725524902,-0.0,2209.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939353048801422,0.307189404964447,0.276293396949768,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987090587615967,0.3550139665603637,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379096627235411,0.3059801161289215,0.2140359282493591,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662293195724488,0.3323602080345154,0.314553827047348,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480885863304138,0.3146285712718963,1.4143701791763306,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,299.3959045410156,291.298583984375,1.0,0.5481220483779907,1.0,1.0,0.3224532902240753,1.0,-3.091031551361084,2.247741222381592,0.8432904481887817,1.5491873025894165,0.0,0.0,0.0,96.4729232788086,96.0,8.58971881866455,-0.0,2191.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939353048801422,0.307189404964447,0.276293396949768,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987090587615967,0.3550139665603637,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379096627235411,0.3059801161289215,0.2140359282493591,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662293195724488,0.3323602080345154,0.314553827047348,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480885863304138,0.3146285712718963,1.4143701791763306,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,299.3959045410156,291.298583984375,1.0,0.5481220483779907,1.0,1.0,0.3224532902240753,1.0,-3.091031551361084,2.247741222381592,0.8432904481887817,1.5491873025894165,0.0,0.0,0.0,96.4729232788086,96.0,8.58971881866455,-0.0,2191.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493698477745056,0.309536725282669,0.2783445715904236,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.405068576335907,0.347725361585617,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481045603752136,0.3084537386894226,0.2157127261161804,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.975232720375061,0.3350964486598968,0.3170696198940277,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568523168563844,0.3161332011222839,1.4207943677902222,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,299.4020690917969,291.30645751953125,1.0,0.5484775304794312,1.0,1.0,0.3170028030872345,1.0,-3.097491502761841,2.2686400413513184,0.828851580619812,1.568495273590088,0.0,0.0,0.0,95.37020111083984,114.0,10.597522735595703,-0.0,2197.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493698477745056,0.309536725282669,0.2783445715904236,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.405068576335907,0.347725361585617,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481045603752136,0.3084537386894226,0.2157127261161804,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.975232720375061,0.3350964486598968,0.3170696198940277,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568523168563844,0.3161332011222839,1.4207943677902222,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,299.4020690917969,291.30645751953125,1.0,0.5484775304794312,1.0,1.0,0.3170028030872345,1.0,-3.097491502761841,2.2686400413513184,0.828851580619812,1.568495273590088,0.0,0.0,0.0,95.37020111083984,114.0,10.597522735595703,-0.0,2197.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9390051364898682,0.3119035363197326,0.2805450856685638,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108769297599792,0.3608254194259643,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378961324691772,0.3109852373600006,0.2175314724445343,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663057923316956,0.3378924131393432,0.3197786211967468,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.945781409740448,0.3177026510238647,1.428175926208496,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,299.4064025878906,291.31427001953125,1.0,0.555910050868988,1.0,1.0,0.3108375072479248,1.0,-3.130166530609131,2.3095688819885254,0.8205975890159607,1.6015914678573608,0.0,0.0,0.0,99.17787170410156,132.0,11.195712089538574,-0.0,2277.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9390051364898682,0.3119035363197326,0.2805450856685638,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108769297599792,0.3608254194259643,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378961324691772,0.3109852373600006,0.2175314724445343,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663057923316956,0.3378924131393432,0.3197786211967468,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.945781409740448,0.3177026510238647,1.428175926208496,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,299.4064025878906,291.31427001953125,1.0,0.555910050868988,1.0,1.0,0.3108375072479248,1.0,-3.130166530609131,2.3095688819885254,0.8205975890159607,1.6015914678573608,0.0,0.0,0.0,99.17787170410156,132.0,11.195712089538574,-0.0,2277.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145323634147644,0.3142376244068146,0.2828510999679565,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146050214767456,0.3894466757774353,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136906266212464,0.3135252594947815,0.2194611430168151,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432016611099244,0.3407006859779358,0.3226408660411834,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202900528907776,0.3192563056945801,1.4362047910690308,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,299.4017028808594,291.3240661621094,1.0,0.5681940317153931,1.0,1.0,0.3046722114086151,1.0,-3.1826863288879395,2.364415407180786,0.8182709813117981,1.644416332244873,0.0,0.0,0.0,107.11051940917967,150.0,13.24797821044922,-0.0,2419.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145323634147644,0.3142376244068146,0.2828510999679565,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146050214767456,0.3894466757774353,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136906266212464,0.3135252594947815,0.2194611430168151,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432016611099244,0.3407006859779358,0.3226408660411834,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202900528907776,0.3192563056945801,1.4362047910690308,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,299.4017028808594,291.3240661621094,1.0,0.5681940317153931,1.0,1.0,0.3046722114086151,1.0,-3.1826863288879395,2.364415407180786,0.8182709813117981,1.644416332244873,0.0,0.0,0.0,107.11051940917967,150.0,13.24797821044922,-0.0,2419.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900772333145142,0.3153351843357086,0.2841313481330871,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9816176295280457,0.415883868932724,0.3936361968517303,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894469738006592,0.3147398829460144,0.2205349802970886,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.915758728981018,0.3420508801937103,0.3242209851741791,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.89469313621521,0.3199583292007446,1.4408444166183472,291.32916259765625,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,299.3958740234375,291.3295593261719,1.0,0.574759304523468,1.0,1.0,0.3015895485877991,1.0,-3.197612762451172,2.3841373920440674,0.8134754300117493,1.6613963842391968,0.0,0.0,0.0,114.94004821777344,150.0,13.479410171508787,-0.0,2491.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687106966972351,0.3163868486881256,0.2853840589523315,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591432213783264,0.4174220561981201,0.3952756822109222,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682241439819336,0.3159204721450805,0.2215943485498428,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8928813934326172,0.3433687388896942,0.3257827758789062,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727436065673828,0.3206163644790649,1.4453349113464355,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,299.3913269042969,291.3254089355469,1.0,0.5813663601875305,1.0,1.0,0.2960021197795868,1.0,-3.2101635932922363,2.4097113609313965,0.8004520535469055,1.6839592456817627,0.0,0.0,0.0,123.30042266845705,168.0,0.0297016408294439,-0.0,2561.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351584076881409,0.3182775676250458,0.287753701210022,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163391590118408,0.4208693206310272,0.3990603983402252,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349635601043701,0.3181217610836029,0.2236413061618805,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572392463684082,0.3458524048328399,0.3288160860538482,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381296992301941,0.3217628598213196,1.4537855386734009,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,299.38385009765625,291.3034973144531,1.0,0.5946444869041443,1.0,1.0,0.2848272621631622,1.0,-3.233835458755493,2.4610743522644043,0.7727609872817993,1.7299327850341797,0.0,0.0,0.0,140.8386993408203,171.0,-21.477224349975582,-0.0,2705.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351584076881409,0.3182775676250458,0.287753701210022,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163391590118408,0.4208693206310272,0.3990603983402252,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349635601043701,0.3181217610836029,0.2236413061618805,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572392463684082,0.3458524048328399,0.3288160860538482,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381296992301941,0.3217628598213196,1.4537855386734009,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,299.38385009765625,291.3034973144531,1.0,0.5946444869041443,1.0,1.0,0.2848272621631622,1.0,-3.233835458755493,2.4610743522644043,0.7727609872817993,1.7299327850341797,0.0,0.0,0.0,140.8386993408203,171.0,-21.477224349975582,-0.0,2705.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190678954124451,0.3199446201324463,0.2896858751773834,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969099521636963,0.4244890809059143,0.4028529524803161,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191530704498291,0.3201462626457214,0.2253858298063278,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405537605285645,0.3481616377830505,0.3314447700977325,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213998675346375,0.3227163553237915,1.4602291584014893,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,299.3771057128906,291.2796630859375,1.0,0.6034951210021973,1.0,1.0,0.2736524045467376,1.0,-3.2537317276000977,2.5100228786468506,0.7437088489532471,1.774387001991272,0.0,0.0,0.0,152.40480041503906,159.0,-29.73455810546875,-0.0,2810.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190678954124451,0.3199446201324463,0.2896858751773834,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969099521636963,0.4244890809059143,0.4028529524803161,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191530704498291,0.3201462626457214,0.2253858298063278,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405537605285645,0.3481616377830505,0.3314447700977325,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213998675346375,0.3227163553237915,1.4602291584014893,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,299.3771057128906,291.2796630859375,1.0,0.6034951210021973,1.0,1.0,0.2736524045467376,1.0,-3.2537317276000977,2.5100228786468506,0.7437088489532471,1.774387001991272,0.0,0.0,0.0,152.40480041503906,159.0,-29.73455810546875,-0.0,2810.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192458152770996,0.3213735818862915,0.2910579144954681,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982641696929932,0.4280497431755066,0.4062609672546386,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196375370025635,0.3219800293445587,0.226723238825798,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411403894424438,0.3502793312072754,0.3335210084915161,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210240006446838,0.3234660029411316,1.4639865159988403,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,299.3699645996094,291.2178039550781,1.0,0.6057206392288208,1.0,1.0,0.253946989774704,1.0,-3.2681117057800293,2.580817461013794,0.6872944235801697,1.84185802936554,0.0,0.0,0.0,153.7380828857422,147.0,-74.07396697998047,-0.0,2848.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192458152770996,0.3213735818862915,0.2910579144954681,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982641696929932,0.4280497431755066,0.4062609672546386,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196375370025635,0.3219800293445587,0.226723238825798,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411403894424438,0.3502793312072754,0.3335210084915161,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210240006446838,0.3234660029411316,1.4639865159988403,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,299.3699645996094,291.2178039550781,1.0,0.6057206392288208,1.0,1.0,0.253946989774704,1.0,-3.2681117057800293,2.580817461013794,0.6872944235801697,1.84185802936554,0.0,0.0,0.0,153.7380828857422,147.0,-74.07396697998047,-0.0,2848.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275976777076721,0.3224402964115143,0.2919056713581085,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100089073181152,0.4313404560089111,0.4092226326465606,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283462524414062,0.323517233133316,0.2276997119188308,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504161238670349,0.3521010279655456,0.3351102173328399,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288754820823669,0.3239087462425232,1.4653910398483276,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,299.36083984375,291.1416320800781,1.0,0.6043924689292908,1.0,1.0,0.2342415899038314,1.0,-3.277473211288452,2.648165464401245,0.629307746887207,1.906973958015442,0.0,0.0,0.0,149.3865203857422,135.0,-96.56843566894533,-0.0,2843.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275976777076721,0.3224402964115143,0.2919056713581085,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100089073181152,0.4313404560089111,0.4092226326465606,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283462524414062,0.323517233133316,0.2276997119188308,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504161238670349,0.3521010279655456,0.3351102173328399,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288754820823669,0.3239087462425232,1.4653910398483276,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,299.36083984375,291.1416320800781,1.0,0.6043924689292908,1.0,1.0,0.2342415899038314,1.0,-3.277473211288452,2.648165464401245,0.629307746887207,1.906973958015442,0.0,0.0,0.0,149.3865203857422,135.0,-96.56843566894533,-0.0,2843.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339044451713562,0.3228740096092224,0.2921853959560394,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9192799925804138,0.4329017400741577,0.4105710387229919,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348568081855774,0.3242012560367584,0.2280881404876709,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574708104133606,0.352925032377243,0.3357682228088379,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349533677101135,0.3240365087985992,1.4654176235198977,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.0593566894531,299.3558654785156,291.1033935546875,1.0,0.6028610467910767,1.0,1.0,0.2243888974189758,1.0,-3.280724048614502,2.6803557872772217,0.600368320941925,1.938359618186951,0.0,0.0,0.0,145.94573974609375,135.0,-100.95745086669922,-0.0,2831.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415799736976624,0.3232524394989013,0.2923935651779175,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306448101997375,0.4344130158424377,0.4118505120277405,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8427601456642151,0.3248380422592163,0.2284265905618667,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660866022109985,0.3536999523639679,0.3363568186759949,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8424042463302612,0.3241106271743774,1.465093731880188,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,299.3507385253906,291.061279296875,1.0,0.6009213328361511,1.0,1.0,0.2129604518413543,1.0,-3.283240556716919,2.715975284576416,0.5672653317451477,1.9733178615570068,0.0,0.0,0.0,141.9238739013672,123.0,-109.47776794433594,-0.0,2814.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613185882568359,0.3238162398338318,0.2926010489463806,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.95783132314682,0.437256246805191,0.4142033457756042,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630470037460327,0.3259487152099609,0.2289613634347915,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880545496940613,0.3550829887390136,0.3373376727104187,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.861680269241333,0.3240807354450226,1.4634608030319214,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,299.3397216796875,290.9732360839844,1.0,0.5961217284202576,1.0,1.0,0.1901035904884338,1.0,-3.2861831188201904,2.7842605113983154,0.5019225478172302,2.0407509803771973,0.0,0.0,0.0,132.71368408203125,111.0,-118.0210189819336,-0.0,2769.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613185882568359,0.3238162398338318,0.2926010489463806,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.95783132314682,0.437256246805191,0.4142033457756042,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630470037460327,0.3259487152099609,0.2289613634347915,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880545496940613,0.3550829887390136,0.3373376727104187,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.861680269241333,0.3240807354450226,1.4634608030319214,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,299.3397216796875,290.9732360839844,1.0,0.5961217284202576,1.0,1.0,0.1901035904884338,1.0,-3.2861831188201904,2.7842605113983154,0.5019225478172302,2.0407509803771973,0.0,0.0,0.0,132.71368408203125,111.0,-118.0210189819336,-0.0,2769.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883272409439087,0.3242033421993255,0.2925953567028045,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987484097480774,0.4399406015872955,0.4163490533828735,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906984329223633,0.3269072473049164,0.2293505519628524,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181710481643676,0.356305867433548,0.3381147682666778,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881640434265137,0.3238748610019684,1.460790753364563,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,299.3285827636719,290.8917236328125,1.0,0.5904693007469177,1.0,1.0,0.1672467142343521,1.0,-3.286952257156372,2.8475499153137207,0.439402312040329,2.1036689281463623,0.0,0.0,0.0,122.51217651367188,99.0,-113.9875030517578,-0.0,2714.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883272409439087,0.3242033421993255,0.2925953567028045,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987484097480774,0.4399406015872955,0.4163490533828735,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906984329223633,0.3269072473049164,0.2293505519628524,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181710481643676,0.356305867433548,0.3381147682666778,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881640434265137,0.3238748610019684,1.460790753364563,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,299.3285827636719,290.8917236328125,1.0,0.5904693007469177,1.0,1.0,0.1672467142343521,1.0,-3.286952257156372,2.8475499153137207,0.439402312040329,2.1036689281463623,0.0,0.0,0.0,122.51217651367188,99.0,-113.9875030517578,-0.0,2714.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.913731336593628,0.3243314325809479,0.2925246357917785,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4428775012493133,0.4037342071533203,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170673489570618,0.3276429772377014,0.2297064661979675,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478349089622498,0.3573020994663238,0.3388406336307525,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129294157028198,0.3234357833862304,1.45782470703125,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,299.3179016113281,290.765380859375,1.0,0.5832667350769043,1.0,1.0,0.1433668136596679,1.0,-3.2694687843322754,2.938441276550293,0.33102747797966,2.198540210723877,0.0,0.0,0.0,114.24986267089844,87.0,-175.2532501220703,-0.0,2633.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.913731336593628,0.3243314325809479,0.2925246357917785,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4428775012493133,0.4037342071533203,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170673489570618,0.3276429772377014,0.2297064661979675,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478349089622498,0.3573020994663238,0.3388406336307525,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129294157028198,0.3234357833862304,1.45782470703125,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,299.3179016113281,290.765380859375,1.0,0.5832667350769043,1.0,1.0,0.1433668136596679,1.0,-3.2694687843322754,2.938441276550293,0.33102747797966,2.198540210723877,0.0,0.0,0.0,114.24986267089844,87.0,-175.2532501220703,-0.0,2633.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380995035171508,0.3235274851322174,0.2918417751789093,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473543465137481,0.376299113035202,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423301219940186,0.3276056051254272,0.2296757102012634,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715647101402284,0.3575468957424164,0.3390588760375976,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368038773536682,0.3222905993461609,1.452587008476257,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,299.3100280761719,290.52685546875,1.0,0.57350754737854,1.0,1.0,0.1194869205355644,1.0,-3.229605197906494,3.058314561843872,0.171290636062622,2.3268749713897705,0.0,0.0,0.0,106.94129943847656,105.0,-290.1221008300781,-0.0,2514.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380995035171508,0.3235274851322174,0.2918417751789093,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473543465137481,0.376299113035202,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423301219940186,0.3276056051254272,0.2296757102012634,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715647101402284,0.3575468957424164,0.3390588760375976,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368038773536682,0.3222905993461609,1.452587008476257,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,299.3100280761719,290.52685546875,1.0,0.57350754737854,1.0,1.0,0.1194869205355644,1.0,-3.229605197906494,3.058314561843872,0.171290636062622,2.3268749713897705,0.0,0.0,0.0,106.94129943847656,105.0,-290.1221008300781,-0.0,2514.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.940358817577362,0.3227864503860473,0.291240930557251,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497650265693664,0.3731752932071686,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450361132621764,0.3273040056228637,0.2295029759407043,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.974052906036377,0.3573906123638153,0.338961511850357,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.938940405845642,0.3214590847492218,1.4490848779678345,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.275390625,299.306396484375,290.40777587890625,1.0,0.5723587870597839,1.0,1.0,0.1075469702482223,1.0,-3.2205495834350586,3.116046190261841,0.1045033112168312,2.3858518600463867,0.0,0.0,0.0,105.95466613769533,105.0,-304.9307556152344,-0.0,2491.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355531334877014,0.3219576776027679,0.2905616760253906,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9990000128746032,0.4516259431838989,0.3772989213466644,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407660961151124,0.3269195854663849,0.2292836010456085,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704942107200624,0.3571465313434601,0.3387996256351471,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340261816978456,0.3205385506153106,1.4453047513961792,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,299.3006286621094,290.3274230957031,1.0,0.5729547142982483,1.0,1.0,0.0989515781402587,1.0,-3.2196741104125977,3.152237892150879,0.0674362406134605,2.421915292739868,0.0,0.0,0.0,106.76746368408205,123.0,-261.13006591796875,-0.0,2494.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149137139320374,0.3206266760826111,0.289433866739273,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534835517406463,0.3981082439422607,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208964109420776,0.3263635337352752,0.228966623544693,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525027871131896,0.3568302690982818,0.3386063277721405,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131421446800232,0.3188614249229431,1.4383996725082395,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,299.2845458984375,290.2537841796875,1.0,0.5782462954521179,1.0,1.0,0.0823278203606605,1.0,-3.234401226043701,3.209319829940796,0.0250813718885183,2.4752209186553955,0.0,0.0,0.0,111.73676300048828,123.0,-145.87522888183594,-0.0,2551.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
