time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140594005584716,0.3205910623073578,0.289404809474945,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535058438777923,0.3990494608879089,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200473427772522,0.3263520896434784,0.2289616018533706,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516829252243042,0.3568263053894043,0.3386068642139435,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122820496559144,0.3188095390796661,1.4381917715072632,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,299.28387451171875,290.2526550292969,1.0,0.5785101056098938,1.0,1.0,0.081760786473751,1.0,-3.2352421283721924,3.21108078956604,0.0241614207625389,2.47678017616272,0.0,0.0,0.0,111.9739761352539,126.0,-142.06484985351562,-0.0,2554.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985492587089539,0.3198060691356659,0.2887122333049774,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537734091281891,0.4175975024700165,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045201539993286,0.3262345492839813,0.2289097160100937,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356465339660645,0.3569210469722748,0.3387435674667358,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964204788208008,0.3174081444740295,1.4322576522827148,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,299.263916015625,290.2498474121094,1.0,0.5830018520355225,1.0,1.0,0.0645699948072433,1.0,-3.2496941089630127,3.242802143096924,0.0068917931057512,2.5053513050079346,0.0,0.0,0.0,116.67390441894533,129.0,-39.55889129638672,-0.0,2609.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985492587089539,0.3198060691356659,0.2887122333049774,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537734091281891,0.4175975024700165,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045201539993286,0.3262345492839813,0.2289097160100937,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356465339660645,0.3569210469722748,0.3387435674667358,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964204788208008,0.3174081444740295,1.4322576522827148,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,299.263916015625,290.2498474121094,1.0,0.5830018520355225,1.0,1.0,0.0645699948072433,1.0,-3.2496941089630127,3.242802143096924,0.0068917931057512,2.5053513050079346,0.0,0.0,0.0,116.67390441894533,129.0,-39.55889129638672,-0.0,2609.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864138126373291,0.3196557164192199,0.2885805368423462,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.99773108959198,0.4540952444076538,0.4301295578479767,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928211331367493,0.3266520202159881,0.2292169034481048,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922137975692749,0.3575320839881897,0.3393444716930389,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883613109588623,0.3164694309234619,1.42823588848114,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,299.249267578125,290.2896728515625,1.0,0.5869622230529785,1.0,1.0,0.0491568148136138,1.0,-3.260993719100952,3.259141683578491,0.0018520553130656,2.519322395324707,0.0,0.0,0.0,120.97955322265624,132.0,29.80038452148437,-0.0,2656.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864138126373291,0.3196557164192199,0.2885805368423462,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.99773108959198,0.4540952444076538,0.4301295578479767,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928211331367493,0.3266520202159881,0.2292169034481048,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922137975692749,0.3575320839881897,0.3393444716930389,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.883613109588623,0.3164694309234619,1.42823588848114,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,299.249267578125,290.2896728515625,1.0,0.5869622230529785,1.0,1.0,0.0491568148136138,1.0,-3.260993719100952,3.259141683578491,0.0018520553130656,2.519322395324707,0.0,0.0,0.0,120.97955322265624,132.0,29.80038452148437,-0.0,2656.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733612895011902,0.3199960887432098,0.2889565229415893,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869871139526368,0.4556720554828644,0.4314280450344085,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800718784332275,0.3275135159492492,0.2298771739006042,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076753854751588,0.3585830330848694,0.3404163718223572,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698801398277283,0.3159649074077606,1.4263700246810913,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,299.2439270019531,290.3489685058594,1.0,0.5899115204811096,1.0,1.0,0.0337436310946941,1.0,-3.262725114822388,3.26230525970459,0.0004200515686534,2.522040843963623,0.0,0.0,0.0,125.79502868652344,135.0,68.10541534423828,-0.0,2686.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733612895011902,0.3199960887432098,0.2889565229415893,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869871139526368,0.4556720554828644,0.4314280450344085,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800718784332275,0.3275135159492492,0.2298771739006042,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076753854751588,0.3585830330848694,0.3404163718223572,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698801398277283,0.3159649074077606,1.4263700246810913,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,299.2439270019531,290.3489685058594,1.0,0.5899115204811096,1.0,1.0,0.0337436310946941,1.0,-3.262725114822388,3.26230525970459,0.0004200515686534,2.522040843963623,0.0,0.0,0.0,125.79502868652344,135.0,68.10541534423828,-0.0,2686.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692073822021484,0.3203220665454864,0.2892677187919616,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834678769111632,0.4569143056869507,0.4325383603572845,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760704398155212,0.3280959129333496,0.2302976846694946,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033941626548768,0.3592607378959656,0.3410747051239013,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653910160064697,0.3158745765686035,1.4260488748550415,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,299.2444763183594,290.3822326660156,1.0,0.5913024544715881,1.0,1.0,0.0260370392352342,1.0,-3.265343427658081,3.265155076980591,0.0001881347998278,2.52427339553833,0.0,0.0,0.0,127.616455078125,135.0,79.40654754638672,-0.0,2702.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659501671791077,0.3207289278507232,0.2896484434604645,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.98074471950531,0.4583446681499481,0.4338489472866058,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729711771011353,0.3287611007690429,0.2307724952697754,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001691341400146,0.3600220084190368,0.3418071269989013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618090748786926,0.3158762753009796,1.4261153936386108,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,299.24627685546875,290.4168395996094,1.0,0.592698335647583,1.0,1.0,0.0208296328783035,1.0,-3.268906831741333,3.268801689147949,0.0001050291029969,2.5270941257476807,0.0,0.0,0.0,129.21568298339844,138.0,87.26998138427734,-0.0,2718.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610738515853882,0.3217366933822632,0.2905818223953247,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768308401107788,0.4615945816040039,0.4368764758110046,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684293627738953,0.3302989900112152,0.2318633198738098,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954188823699951,0.361755222082138,0.3434656858444214,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563237190246582,0.3161144554615021,1.427279710769653,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,299.2523803710937,290.4881286621094,1.0,0.5955947637557983,1.0,1.0,0.0104148164391517,1.0,-3.2783727645874023,3.2783408164978027,3.205440953024663e-05,2.534463405609131,0.0,0.0,0.0,132.0357666015625,141.0,95.94657135009766,-0.0,2753.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610738515853882,0.3217366933822632,0.2905818223953247,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768308401107788,0.4615945816040039,0.4368764758110046,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684293627738953,0.3302989900112152,0.2318633198738098,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954188823699951,0.361755222082138,0.3434656858444214,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563237190246582,0.3161144554615021,1.427279710769653,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,299.2523803710937,290.4881286621094,1.0,0.5955947637557983,1.0,1.0,0.0104148164391517,1.0,-3.2783727645874023,3.2783408164978027,3.205440953024663e-05,2.534463405609131,0.0,0.0,0.0,132.0357666015625,141.0,95.94657135009766,-0.0,2753.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573899269104004,0.3229432702064514,0.2916946411132812,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740599393844604,0.465190440416336,0.4402580559253692,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651019930839539,0.332059383392334,0.2331091612577438,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919123411178589,0.3637122809886932,0.3453364074230194,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520867824554443,0.3166024386882782,1.429576754570007,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,299.2603454589844,290.56036376953125,1.0,0.5986952185630798,1.0,1.0,0.0,1.0,-3.290285110473633,3.290276050567627,9.130060789175332e-06,2.5436856746673584,0.0,0.0,0.0,134.63795471191406,144.0,99.2926254272461,-0.0,2792.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573899269104004,0.3229432702064514,0.2916946411132812,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740599393844604,0.465190440416336,0.4402580559253692,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651019930839539,0.332059383392334,0.2331091612577438,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919123411178589,0.3637122809886932,0.3453364074230194,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520867824554443,0.3166024386882782,1.429576754570007,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,299.2603454589844,290.56036376953125,1.0,0.5986952185630798,1.0,1.0,0.0,1.0,-3.290285110473633,3.290276050567627,9.130060789175332e-06,2.5436856746673584,0.0,0.0,0.0,134.63795471191406,144.0,99.2926254272461,-0.0,2792.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543257713317871,0.3243094682693481,0.2929520905017853,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718737602233888,0.4690240621566772,0.4438774585723877,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624109625816345,0.3340038061141968,0.23448446393013,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890488743782043,0.365845650434494,0.3473773002624511,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485139608383179,0.3172846138477325,1.43277108669281,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,299.2692565917969,290.63238525390625,1.0,0.6020166277885437,1.0,1.0,0.0,1.0,-3.3040976524353027,3.304088830947876,8.783408702583984e-06,2.55436110496521,0.0,0.0,0.0,137.19085693359375,147.0,99.995849609375,-0.0,2836.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543257713317871,0.3243094682693481,0.2929520905017853,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718737602233888,0.4690240621566772,0.4438774585723877,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624109625816345,0.3340038061141968,0.23448446393013,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890488743782043,0.365845650434494,0.3473773002624511,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485139608383179,0.3172846138477325,1.43277108669281,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,299.2692565917969,290.63238525390625,1.0,0.6020166277885437,1.0,1.0,0.0,1.0,-3.3040976524353027,3.304088830947876,8.783408702583984e-06,2.55436110496521,0.0,0.0,0.0,137.19085693359375,147.0,99.995849609375,-0.0,2836.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516325950622559,0.3258074820041656,0.294331818819046,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970022439956665,0.4730417132377624,0.447677731513977,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601047396659851,0.3361068367958069,0.2359726577997207,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865642547607422,0.3681246340274811,0.3495595157146454,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453455567359924,0.3181243538856506,1.4366964101791382,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,299.2785949707031,290.7035827636719,1.0,0.6055483818054199,1.0,1.0,0.0,1.0,-3.319459915161133,3.319450855255127,8.865210475050844e-06,2.5662379264831543,0.0,0.0,0.0,139.763916015625,150.0,99.34109497070312,-0.0,2883.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516325950622559,0.3258074820041656,0.294331818819046,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.970022439956665,0.4730417132377624,0.447677731513977,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601047396659851,0.3361068367958069,0.2359726577997207,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865642547607422,0.3681246340274811,0.3495595157146454,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453455567359924,0.3181243538856506,1.4366964101791382,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,299.2785949707031,290.7035827636719,1.0,0.6055483818054199,1.0,1.0,0.0,1.0,-3.319459915161133,3.319450855255127,8.865210475050844e-06,2.5662379264831543,0.0,0.0,0.0,139.763916015625,150.0,99.34109497070312,-0.0,2883.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503862619400024,0.3265980184078216,0.2950603365898132,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691858291625975,0.4751096963882446,0.4496352672576904,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590580224990845,0.3372115194797516,0.2367546409368515,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854247331619263,0.3693117797374725,0.3506968319416046,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438733816146851,0.3185951113700866,1.4388948678970337,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,299.2833251953125,290.73876953125,1.0,0.6073863506317139,1.0,1.0,0.0,1.0,-3.327641248703003,3.327632427215576,8.90896626515314e-06,2.572563886642456,0.0,0.0,0.0,141.06629943847656,150.0,98.7159423828125,-0.0,2908.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491963148117065,0.327413946390152,0.2958119809627533,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9683992266654968,0.4772133529186249,0.4516272246837616,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580715656280518,0.3383488357067108,0.2375598698854446,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843430280685425,0.3705277740955353,0.3518620729446411,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424643278121948,0.3190961480140686,1.441233515739441,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,299.2880859375,290.77362060546875,1.0,0.609268307685852,1.0,1.0,0.0,1.0,-3.336122274398804,3.336113214492798,8.954438271757681e-06,2.579121351242065,0.0,0.0,0.0,142.3804473876953,153.0,97.95760345458984,-0.0,2934.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479254245758057,0.3283566832542419,0.2966798841953277,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675730466842652,0.479608952999115,0.4538960754871368,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570324778556824,0.3396590948104858,0.2384875565767288,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831943869590759,0.3719215393066406,0.3531977832317352,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409546613693237,0.3196903169155121,1.444005012512207,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,299.2934265136719,290.812255859375,1.0,0.6114243865013123,1.0,1.0,0.0,1.0,-3.3459489345550537,3.345939874649048,9.00727081898367e-06,2.586719512939453,0.0,0.0,0.0,143.8660125732422,153.0,96.98348236083984,-0.0,2963.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469707369804382,0.3291179537773132,0.2973804175853729,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.966962993144989,0.4815188348293304,0.4557051658630371,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.85626220703125,0.3407141864299774,0.2392346113920211,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823360800743103,0.3730387389659881,0.3542685806751251,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398159742355347,0.3201797604560852,1.446286678314209,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,299.297607421875,290.8422546386719,1.0,0.6131515502929688,1.0,1.0,0.0,1.0,-3.3538968563079834,3.353887796401977,9.05011529539479e-06,2.592864751815796,0.0,0.0,0.0,145.04270935058594,156.0,96.14445495605467,-0.0,2988.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449386954307556,0.3309137523174286,0.2990318536758423,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657016396522522,0.485946774482727,0.4598997831344604,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546561002731323,0.3431934714317322,0.2409897595643997,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805239796638489,0.3756473362445831,0.3567686975002289,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373749256134033,0.3213623166084289,1.4517937898635864,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,299.3070068359375,290.9093017578125,1.0,0.6171792149543762,1.0,1.0,0.0,1.0,-3.3726675510406494,3.372658491134644,9.151701306109317e-06,2.60737681388855,0.0,0.0,0.0,147.74615478515625,159.0,94.03810119628906,-0.0,3044.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449386954307556,0.3309137523174286,0.2990318536758423,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657016396522522,0.485946774482727,0.4598997831344604,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546561002731323,0.3431934714317322,0.2409897595643997,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805239796638489,0.3756473362445831,0.3567686975002289,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373749256134033,0.3213623166084289,1.4517937898635864,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,299.3070068359375,290.9093017578125,1.0,0.6171792149543762,1.0,1.0,0.0,1.0,-3.3726675510406494,3.372658491134644,9.151701306109317e-06,2.60737681388855,0.0,0.0,0.0,147.74615478515625,159.0,94.03810119628906,-0.0,3044.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366068601608276,0.3305747807025909,0.299319863319397,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569312334060668,0.4882179796695709,0.4626659750938415,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465425968170166,0.3434714376926422,0.2416637390851974,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717556595802307,0.3760085105895996,0.3577739596366882,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286376595497131,0.3201985657215118,1.4499261379241943,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,299.294921875,290.9750366210937,1.0,0.6202833652496338,1.0,1.0,0.0,1.0,-3.376136302947998,3.376127243041992,9.171205419988835e-06,2.6103131771087646,0.0,0.0,0.0,152.75123596191406,162.0,91.93319702148438,-0.0,3081.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366068601608276,0.3305747807025909,0.299319863319397,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569312334060668,0.4882179796695709,0.4626659750938415,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465425968170166,0.3434714376926422,0.2416637390851974,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717556595802307,0.3760085105895996,0.3577739596366882,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286376595497131,0.3201985657215118,1.4499261379241943,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,299.294921875,290.9750366210937,1.0,0.6202833652496338,1.0,1.0,0.0,1.0,-3.376136302947998,3.376127243041992,9.171205419988835e-06,2.6103131771087646,0.0,0.0,0.0,152.75123596191406,162.0,91.93319702148438,-0.0,3081.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.83106529712677,0.331204205751419,0.299832820892334,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511688947677612,0.4913740158081054,0.4655898511409759,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841223418712616,0.3446159660816192,0.2424326241016388,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.865934431552887,0.3771905303001404,0.358857125043869,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223761320114136,0.3197715282440185,1.4479379653930664,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,299.2928466796875,291.038818359375,1.0,0.6228814125061035,1.0,1.0,0.0,1.0,-3.380098819732666,3.380089521408081,9.192442121275237e-06,2.6132616996765137,0.0,0.0,0.0,156.556884765625,165.0,89.66690826416016,-0.0,3112.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.83106529712677,0.331204205751419,0.299832820892334,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511688947677612,0.4913740158081054,0.4655898511409759,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841223418712616,0.3446159660816192,0.2424326241016388,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.865934431552887,0.3771905303001404,0.358857125043869,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223761320114136,0.3197715282440185,1.4479379653930664,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,299.2928466796875,291.038818359375,1.0,0.6228814125061035,1.0,1.0,0.0,1.0,-3.380098819732666,3.380089521408081,9.192442121275237e-06,2.6132616996765137,0.0,0.0,0.0,156.556884765625,165.0,89.66690826416016,-0.0,3112.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294301629066467,0.3317357003688812,0.300300657749176,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496596455574036,0.4931636154651642,0.4672594666481018,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397194147109985,0.3454022407531738,0.2429716885089874,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642560243606567,0.3779890835285187,0.3595995903015136,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203353881835938,0.3197643458843231,1.4478613138198853,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,299.2940673828125,291.0701599121094,1.0,0.6242195963859558,1.0,1.0,0.0,1.0,-3.384115695953369,3.384106636047364,9.214187230099924e-06,2.6163229942321777,0.0,0.0,0.0,158.02047729492188,165.0,88.62773895263672,-0.0,3129.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281824588775635,0.332354187965393,0.3008551895618438,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486344456672668,0.4950498044490814,0.4690254926681518,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386174440383911,0.3462875485420227,0.2435838729143142,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630056381225586,0.3788839876651764,0.3604381680488586,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186845183372498,0.3198595345020294,1.448259949684143,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,299.2961730957031,291.1011962890625,1.0,0.6256179809570312,1.0,1.0,0.0,1.0,-3.3891286849975586,3.3891196250915527,9.241406587534584e-06,2.620160818099976,0.0,0.0,0.0,159.34942626953125,168.0,87.609619140625,-0.0,3148.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263193964958191,0.3337726891040802,0.3021409809589386,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473800659179688,0.4990374743938446,0.4727726876735687,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370848894119263,0.3482803702354431,0.244972825050354,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612141013145447,0.380887359380722,0.3623301684856415,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160485625267029,0.3202844560146332,1.4501680135726929,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,299.3020935058594,291.162109375,1.0,0.6286215782165527,1.0,1.0,0.0,1.0,-3.4014196395874023,3.4014103412628174,9.308391781814862e-06,2.629600524902344,0.0,0.0,0.0,161.83787536621094,171.0,85.56987762451172,-0.0,3190.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263193964958191,0.3337726891040802,0.3021409809589386,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473800659179688,0.4990374743938446,0.4727726876735687,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370848894119263,0.3482803702354431,0.244972825050354,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612141013145447,0.380887359380722,0.3623301684856415,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160485625267029,0.3202844560146332,1.4501680135726929,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,299.3020935058594,291.162109375,1.0,0.6286215782165527,1.0,1.0,0.0,1.0,-3.4014196395874023,3.4014103412628174,9.308391781814862e-06,2.629600524902344,0.0,0.0,0.0,161.83787536621094,171.0,85.56987762451172,-0.0,3190.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248615264892578,0.3353581130504608,0.3035891950130462,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466297030448914,0.5032379031181335,0.4767329096794128,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359994888305664,0.3504939675331116,0.2465257346630096,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.859885036945343,0.3830965161323547,0.3644309341907501,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138657212257385,0.3209404945373535,1.4531863927841189,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,299.30926513671875,291.2215576171875,1.0,0.6318961381912231,1.0,1.0,0.0,1.0,-3.4159469604492188,3.4159374237060547,9.387933459947815e-06,2.6407792568206787,0.0,0.0,0.0,164.29248046875,174.0,83.48080444335938,-0.0,3238.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248615264892578,0.3353581130504608,0.3035891950130462,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466297030448914,0.5032379031181335,0.4767329096794128,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359994888305664,0.3504939675331116,0.2465257346630096,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.859885036945343,0.3830965161323547,0.3644309341907501,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138657212257385,0.3209404945373535,1.4531863927841189,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,299.30926513671875,291.2215576171875,1.0,0.6318961381912231,1.0,1.0,0.0,1.0,-3.4159469604492188,3.4159374237060547,9.387933459947815e-06,2.6407792568206787,0.0,0.0,0.0,164.29248046875,174.0,83.48080444335938,-0.0,3238.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235704898834229,0.3370597064495086,0.3051498234272003,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460772275924684,0.5075969099998474,0.4808515012264251,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351147770881653,0.3528733253479004,0.2482013255357742,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587522506713867,0.3854523599147796,0.3666806817054748,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118865489959717,0.3217619955539703,1.4570047855377195,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,299.3169860839844,291.2794494628906,1.0,0.6354078054428101,1.0,1.0,0.0,1.0,-3.432089805603028,3.4320805072784424,9.476748346060049e-06,2.653212070465088,0.0,0.0,0.0,166.80833435058594,177.0,81.32023620605469,-0.0,3289.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235704898834229,0.3370597064495086,0.3051498234272003,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460772275924684,0.5075969099998474,0.4808515012264251,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351147770881653,0.3528733253479004,0.2482013255357742,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587522506713867,0.3854523599147796,0.3666806817054748,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118865489959717,0.3217619955539703,1.4570047855377195,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,299.3169860839844,291.2794494628906,1.0,0.6354078054428101,1.0,1.0,0.0,1.0,-3.432089805603028,3.4320805072784424,9.476748346060049e-06,2.653212070465088,0.0,0.0,0.0,166.80833435058594,177.0,81.32023620605469,-0.0,3289.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.822364330291748,0.3388503789901733,0.3067958354949951,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456179141998292,0.5120829343795776,0.4850957989692688,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343432545661926,0.355386734008789,0.2499752640724182,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857721209526062,0.3879198729991913,0.3690431118011474,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100156784057617,0.3227076530456543,1.461422085762024,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,299.3249206542969,291.335693359375,1.0,0.6391152143478394,1.0,1.0,0.0,1.0,-3.4494614601135254,3.4494519233703613,9.572804628987797e-06,2.6665968894958496,0.0,0.0,0.0,169.40643310546875,180.0,79.07911682128906,-0.0,3345.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
