time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.822364330291748,0.3388503789901733,0.3067958354949951,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456179141998292,0.5120829343795776,0.4850957989692688,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343432545661926,0.355386734008789,0.2499752640724182,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857721209526062,0.3879198729991913,0.3690431118011474,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100156784057617,0.3227076530456543,1.461422085762024,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,299.3249206542969,291.335693359375,1.0,0.6391152143478394,1.0,1.0,0.0,1.0,-3.4494614601135254,3.4494519233703613,9.572804628987797e-06,2.6665968894958496,0.0,0.0,0.0,169.40643310546875,180.0,79.07911682128906,-0.0,3345.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217853903770447,0.3397741317749023,0.3076457679271698,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454138875007628,0.5143673419952393,0.4872586131095886,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339911699295044,0.3566877543926239,0.2508943974971771,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572344183921814,0.3891887068748474,0.3702594339847564,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091099262237549,0.3232187032699585,1.4638136625289917,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,299.3288879394531,291.3631896972656,1.0,0.6410309076309204,1.0,1.0,0.0,1.0,-3.458529472351074,3.45851993560791,9.623142432246825e-06,2.6735849380493164,0.0,0.0,0.0,170.7349853515625,180.0,77.92994689941406,-0.0,3374.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212221264839172,0.3407147824764251,0.3085116147994995,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452269077301024,0.5166767239570618,0.4894458055496216,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336607813835144,0.3580158054828644,0.2518330514431,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567658066749573,0.3904780745506286,0.3714961111545563,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082221150398254,0.3237517178058624,1.4663094282150269,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,299.33282470703125,291.3902893066406,1.0,0.6429823637008667,1.0,1.0,0.0,1.0,-3.4678196907043457,3.4678101539611816,9.67485084402142e-06,2.6807446479797363,0.0,0.0,0.0,172.08079528808594,183.0,76.76165771484375,-0.0,3404.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205243945121765,0.3419413566589355,0.3096409142017364,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450132250785828,0.5196664333343506,0.4922779202461242,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332693576812744,0.3597525954246521,0.253060907125473,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561926484107971,0.392155647277832,0.3731057941913605,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071110844612122,0.3244626224040985,1.4696390628814695,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,299.3378601074219,291.4242858886719,1.0,0.645526111125946,1.0,1.0,0.0,1.0,-3.4800021648406982,3.479992389678955,9.742869224282911e-06,2.690134048461914,0.0,0.0,0.0,173.82537841796875,183.0,75.23267364501953,-0.0,3443.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201438188552856,0.3426415026187897,0.3102856576442718,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449065923690796,0.5213634967803955,0.49388587474823,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330649733543396,0.3607466220855713,0.2537637650966644,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558837175369263,0.3931115269660949,0.3740232586860657,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064987659454346,0.3248752355575561,1.4715718030929563,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,299.34063720703125,291.443115234375,1.0,0.6469770669937134,1.0,1.0,0.0,1.0,-3.486985206604004,3.4869754314422607,9.781966582522728e-06,2.6955161094665527,0.0,0.0,0.0,174.81600952148438,186.0,74.35372924804688,-0.0,3466.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191305994987488,0.3446162939071655,0.3121078312397003,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944666028022766,0.5261416435241699,0.4984098672866821,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325574398040771,0.3635692596435547,0.2557604312896728,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550751805305481,0.3958045840263366,0.3766118288040161,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048480153083801,0.3260667026042938,1.4771512746810913,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,299.3482666015625,291.494140625,1.0,0.6510772705078125,1.0,1.0,0.0,1.0,-3.506844997406006,3.5068352222442627,9.893586138787214e-06,2.710823774337769,0.0,0.0,0.0,177.5992431640625,189.0,71.86627197265625,-0.0,3530.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191305994987488,0.3446162939071655,0.3121078312397003,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944666028022766,0.5261416435241699,0.4984098672866821,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325574398040771,0.3635692596435547,0.2557604312896728,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550751805305481,0.3958045840263366,0.3766118288040161,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048480153083801,0.3260667026042938,1.4771512746810913,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,299.3482666015625,291.494140625,1.0,0.6510772705078125,1.0,1.0,0.0,1.0,-3.506844997406006,3.5068352222442627,9.893586138787214e-06,2.710823774337769,0.0,0.0,0.0,177.5992431640625,189.0,71.86627197265625,-0.0,3530.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.818160355091095,0.3466043472290039,0.3139487206935882,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445199370384216,0.5310316681861877,0.5030345320701599,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.832129716873169,0.3664705455303192,0.2578136026859283,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543198108673096,0.3985233902931213,0.3792316615581512,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032819032669067,0.3273166120052337,1.4830024242401123,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,299.3555908203125,291.5433044433594,1.0,0.6552630662918091,1.0,1.0,0.0,1.0,-3.5272812843322754,3.527271270751953,1.0009110155806413e-05,2.726576566696167,0.0,0.0,0.0,180.4226531982422,192.0,69.29698944091797,-0.0,3597.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.818160355091095,0.3466043472290039,0.3139487206935882,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445199370384216,0.5310316681861877,0.5030345320701599,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.832129716873169,0.3664705455303192,0.2578136026859283,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543198108673096,0.3985233902931213,0.3792316615581512,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032819032669067,0.3273166120052337,1.4830024242401123,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,299.3555908203125,291.5433044433594,1.0,0.6552630662918091,1.0,1.0,0.0,1.0,-3.5272812843322754,3.527271270751953,1.0009110155806413e-05,2.726576566696167,0.0,0.0,0.0,180.4226531982422,192.0,69.29698944091797,-0.0,3597.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172379732131958,0.3486134707927704,0.3158043622970581,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.94447261095047,0.5360128283500671,0.5077510476112366,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317866921424866,0.3694506287574768,0.2599208950996399,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536213636398315,0.4012722074985504,0.3818763494491577,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018065094947815,0.3286179900169372,1.4890903234481812,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,299.3626708984375,291.5905456542969,1.0,0.6595202684402466,1.0,1.0,0.0,1.0,-3.548226356506348,3.5482161045074463,1.0128206668014172e-05,2.7427217960357666,0.0,0.0,0.0,183.27589416503903,195.0,66.65222930908203,-0.0,3666.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172379732131958,0.3486134707927704,0.3158043622970581,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.94447261095047,0.5360128283500671,0.5077510476112366,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317866921424866,0.3694506287574768,0.2599208950996399,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536213636398315,0.4012722074985504,0.3818763494491577,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018065094947815,0.3286179900169372,1.4890903234481812,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,299.3626708984375,291.5905456542969,1.0,0.6595202684402466,1.0,1.0,0.0,1.0,-3.548226356506348,3.5482161045074463,1.0128206668014172e-05,2.7427217960357666,0.0,0.0,0.0,183.27589416503903,195.0,66.65222930908203,-0.0,3666.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168003559112549,0.3496291935443878,0.3167413771152496,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444838762283324,0.5385306477546692,0.510136067867279,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316491842269897,0.3709698915481567,0.2609947919845581,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532983064651489,0.4026603400707245,0.3832109272480011,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011035919189453,0.3292858898639679,1.4922131299972534,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,299.3660888671875,291.6134033203125,1.0,0.6616722345352173,1.0,1.0,0.0,1.0,-3.558876276016236,3.558866024017334,1.0189033673668746e-05,2.7509312629699707,0.0,0.0,0.0,184.71072387695312,195.0,65.29766845703125,-0.0,3701.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163796663284302,0.3506528735160827,0.3176853358745575,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445175528526306,0.5410647392272949,0.5125367641448975,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315345644950867,0.3725083470344543,0.2620820999145508,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529935479164124,0.4040580689907074,0.3845543265342712,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004236817359924,0.3299644291400909,1.4953845739364624,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,299.36944580078125,291.63580322265625,1.0,0.6638386845588684,1.0,1.0,0.0,1.0,-3.569638729095459,3.5696284770965576,1.0250689228996634e-05,2.759227514266968,0.0,0.0,0.0,186.15011596679688,198.0,63.92911148071289,-0.0,3737.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155872225761414,0.3527226448059082,0.319593220949173,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446462988853456,0.5461761951446533,0.5173792839050293,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313698768615723,0.3756389617919922,0.264294296503067,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524367213249207,0.4068806171417236,0.3872664272785187,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991282939910889,0.3313498795032501,1.5018569231033323,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,299.3759155273437,291.67901611328125,1.0,0.6682097911834717,1.0,1.0,0.0,1.0,-3.5914692878723145,3.591459035873413,1.037632409861544e-05,2.7760565280914307,0.0,0.0,0.0,189.0412139892578,201.0,61.119361877441406,-0.0,3810.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155872225761414,0.3527226448059082,0.319593220949173,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446462988853456,0.5461761951446533,0.5173792839050293,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313698768615723,0.3756389617919922,0.264294296503067,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524367213249207,0.4068806171417236,0.3872664272785187,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991282939910889,0.3313498795032501,1.5018569231033323,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,299.3759155273437,291.67901611328125,1.0,0.6682097911834717,1.0,1.0,0.0,1.0,-3.5914692878723145,3.591459035873413,1.037632409861544e-05,2.7760565280914307,0.0,0.0,0.0,189.0412139892578,201.0,61.119361877441406,-0.0,3810.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148564696311951,0.3548198342323303,0.321525901556015,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448500275611876,0.5513399839401245,0.5222715139389038,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312855362892151,0.378836840391159,0.2665537893772125,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519461154937744,0.4097369015216827,0.3900104463100433,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979130744934082,0.3327690064907074,1.5084834098815918,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,299.382080078125,291.7201538085937,1.0,0.6726264953613281,1.0,1.0,0.0,1.0,-3.613671064376831,3.613660573959351,1.0504882993700448e-05,2.793172836303711,0.0,0.0,0.0,191.947494506836,204.0,58.23125457763672,-0.0,3885.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148564696311951,0.3548198342323303,0.321525901556015,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448500275611876,0.5513399839401245,0.5222715139389038,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312855362892151,0.378836840391159,0.2665537893772125,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519461154937744,0.4097369015216827,0.3900104463100433,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979130744934082,0.3327690064907074,1.5084834098815918,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,299.382080078125,291.7201538085937,1.0,0.6726264953613281,1.0,1.0,0.0,1.0,-3.613671064376831,3.613660573959351,1.0504882993700448e-05,2.793172836303711,0.0,0.0,0.0,191.947494506836,204.0,58.23125457763672,-0.0,3885.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141807317733765,0.3569400012493133,0.3234796822071075,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451189637184144,0.556549608707428,0.5272071957588196,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312724828720093,0.3820946812629699,0.2688557803630829,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515143990516663,0.4126225411891937,0.3927825689315796,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967692017555237,0.3342164158821106,1.51524019241333,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,299.38787841796875,291.7591552734375,1.0,0.6770816445350647,1.0,1.0,0.0,1.0,-3.636192798614502,3.6361823081970215,1.0636108527251054e-05,2.810537338256836,0.0,0.0,0.0,194.8682861328125,207.0,55.2633056640625,-0.0,3961.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141807317733765,0.3569400012493133,0.3234796822071075,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451189637184144,0.556549608707428,0.5272071957588196,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312724828720093,0.3820946812629699,0.2688557803630829,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515143990516663,0.4126225411891937,0.3927825689315796,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967692017555237,0.3342164158821106,1.51524019241333,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,299.38787841796875,291.7591552734375,1.0,0.6770816445350647,1.0,1.0,0.0,1.0,-3.636192798614502,3.6361823081970215,1.0636108527251054e-05,2.810537338256836,0.0,0.0,0.0,194.8682861328125,207.0,55.2633056640625,-0.0,3961.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135522603988647,0.3590782284736633,0.3254503607749939,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945443034172058,0.5617991089820862,0.532180666923523,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313198089599609,0.3854030668735504,0.2711943387985229,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511335253715515,0.4155327677726745,0.3955784440040588,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956876158714294,0.3356868028640747,1.522104024887085,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,299.393310546875,291.7959289550781,1.0,0.6815683245658875,1.0,1.0,0.0,1.0,-3.658982753753662,3.6589720249176025,1.0769729669846129e-05,2.828110456466675,0.0,0.0,0.0,197.8034820556641,210.0,52.21759796142578,-0.0,4039.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135522603988647,0.3590782284736633,0.3254503607749939,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945443034172058,0.5617991089820862,0.532180666923523,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313198089599609,0.3854030668735504,0.2711943387985229,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511335253715515,0.4155327677726745,0.3955784440040588,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956876158714294,0.3356868028640747,1.522104024887085,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,299.393310546875,291.7959289550781,1.0,0.6815683245658875,1.0,1.0,0.0,1.0,-3.658982753753662,3.6589720249176025,1.0769729669846129e-05,2.828110456466675,0.0,0.0,0.0,197.8034820556641,210.0,52.21759796142578,-0.0,4039.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132533431053162,0.3601526319980621,0.3264407217502594,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456226825714112,0.5644370913505554,0.5346800684928894,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313623666763306,0.3870733082294464,0.272375077009201,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509596586227417,0.4169956147670746,0.3969839513301849,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951672673225403,0.3364290595054626,1.5255693197250366,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,299.3958740234375,291.8134765625,1.0,0.683821439743042,1.0,1.0,0.0,1.0,-3.670462131500244,3.670451402664185,1.0837354238901751e-05,2.836962938308716,0.0,0.0,0.0,199.2765655517578,210.0,50.66971969604492,-0.0,4079.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129639029502869,0.3612295985221863,0.3274336755275726,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458131790161132,0.567082941532135,0.5371869206428528,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314180970191956,0.3887574672698974,0.2735642194747925,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507959842681885,0.4184627532958984,0.3983936905860901,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946597337722778,0.3371751308441162,1.529052734375,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,299.3983459472656,291.8304443359375,1.0,0.6860799789428711,1.0,1.0,0.0,1.0,-3.6819908618927,3.6819798946380615,1.090548357751686e-05,2.845853805541992,0.0,0.0,0.0,200.7529296875,213.0,49.106971740722656,-0.0,4119.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126723170280457,0.3623510301113128,0.3284677267074585,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460219740867616,0.5698403120040894,0.5397995114326477,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314911127090454,0.3905234932899475,0.2748104929924011,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506360054016113,0.4199914038181305,0.3998626470565796,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941449284553528,0.3379538357257843,1.532689094543457,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,299.4008483886719,291.84747314453125,1.0,0.6884323358535767,1.0,1.0,0.0,1.0,-3.6940205097198486,3.69400954246521,1.0976803423545787e-05,2.855131864547729,0.9774599671363832,0.9774599671363832,0.0,202.29058837890625,213.0,47.452518463134766,-0.0,4161.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.8126360774040222,0.3636192679405212,0.3294999301433563,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9464998841285706,0.5726314187049866,0.54230135679245,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317801356315613,0.3923639059066772,0.276020348072052,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507104516029358,0.4215879738330841,0.4012833833694458,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938920855522156,0.3388267755508423,1.5362920761108398,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,299.4053955078125,291.8284912109375,1.0,0.6906440258026123,1.0,1.0,0.0,1.0,-3.705767869949341,3.705756664276123,1.1046505278500264e-05,2.8641343116760254,1.0,1.0,0.0,203.5982360839844,216.0,721.4461059570312,-0.0,4201.892578125,1.0,290.9118957519531,291.9488525390625,293.691162109375,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,1474.519775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251858711242675,1.0,0.0,0.0,0.8048040270805359,0.8048080801963806,5.4892389300675866e-08,4.242860317230225,4.242850303649902,9.980934919440188e-06,0.0,0.0,-0.0,5572.26123046875,0.0,16.532808303833008,1892.123291015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971088886260986,0.3544312119483948,0.3261392414569855,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291445016860962,0.5663264393806458,0.5415806174278259,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187643885612488,0.3862111866474151,0.2749919891357422,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371095657348633,0.4155063331127167,0.3997487723827362,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794831991195679,0.3326891958713531,1.5261849164962769,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,299.3033752441406,289.1060485839844,1.0,0.6925480961799622,1.0,1.0,0.0,1.0,-3.685776472091675,3.685765504837036,1.093284026865149e-05,2.850494146347046,1.0,1.0,0.0,213.7993621826172,204.0,12010.9580078125,-0.0,4211.90283203125,1.0,285.8993530273437,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.414306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089675068855286,1.0,0.0,0.0,1.2976365089416504,1.2976393699645996,1.1238304864491513e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2890625,0.0,66.88545227050781,1895.4344482421875,0.0,1682.22900390625,0.330039381980896,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971088886260986,0.3544312119483948,0.3261392414569855,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.9291445016860962,0.5663264393806458,0.5415806174278259,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187643885612488,0.3862111866474151,0.2749919891357422,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371095657348633,0.4155063331127167,0.3997487723827362,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794831991195679,0.3326891958713531,1.5261849164962769,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,299.3033752441406,289.1060485839844,1.0,0.6925480961799622,1.0,1.0,0.0,1.0,-3.685776472091675,3.685765504837036,1.093284026865149e-05,2.850494146347046,1.0,1.0,0.0,213.7993621826172,204.0,12010.9580078125,-0.0,4211.90283203125,1.0,285.8993530273437,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.414306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089675068855286,1.0,0.0,0.0,1.2976365089416504,1.2976393699645996,1.1238304864491513e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2890625,0.0,66.88545227050781,1895.4344482421875,0.0,1682.22900390625,0.330039381980896,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.774747371673584,0.3408818542957306,0.3165048658847809,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.9050172567367554,0.5542254447937012,0.5328961610794067,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988937497138977,0.3754588365554809,0.2692824602127075,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8184760212898254,0.4049762189388275,0.3922338485717773,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600389719009399,0.3228113055229187,1.4928749799728394,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,299.1754455566406,287.73834228515625,1.0,0.6867293119430542,1.0,1.0,0.0,1.0,-3.60784649848938,3.6078360080718994,1.0478308468009344e-05,2.791255235671997,0.9876183867454528,0.9876183867454528,0.0,223.96827697753903,204.0,16647.4609375,-0.0,4067.281005859375,1.0,284.3752746582031,287.3646545410156,292.778076171875,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.72509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130144476890564,1.0,0.0,0.0,1.58106529712677,1.5810697078704834,1.667995093157515e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.60205078125,0.0,121.20803833007812,1895.43701171875,0.0,2590.98046875,0.3964207470417022,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573226094245911,0.3296163380146026,0.3068966567516327,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8881707787513733,0.5439231395721436,0.5238290429115295,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.78266841173172,0.3662221133708954,0.2633196115493774,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030427694320679,0.3957464098930359,0.3842642903327942,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450462579727173,0.3139032423496246,1.456984281539917,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,299.0736083984375,287.1712951660156,1.0,0.6792726516723633,1.0,1.0,0.0,1.0,-3.525461435317993,3.525451421737671,1.000552401819732e-05,2.72762393951416,0.9785678386688232,0.9785678386688232,0.0,230.7545166015625,192.0,19204.3125,-0.0,3895.92822265625,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.37744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375263214111328,1.0,0.0,0.0,1.7705811262130735,1.770586609840393,2.091824029548661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.47802734375,0.0,170.5870819091797,1895.4371337890625,0.0,2818.61279296875,0.4454772174358368,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.7411492466926575,0.3173321783542633,0.295309454202652,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8730121850967407,0.5325093269348145,0.5126729011535645,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675080299377441,0.3558179140090942,0.2558653652667999,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.787764847278595,0.3850681781768799,0.3740525543689728,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.7307289838790894,0.3031759560108185,1.409235954284668,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,298.9652709960937,286.75701904296875,1.0,0.6677054762840271,1.0,1.0,0.0,1.0,-3.4193968772888184,3.4193875789642334,9.411261999048293e-06,2.645081758499145,0.967712700366974,0.967712700366974,0.0,234.6861572265625,192.0,21287.8203125,-0.0,3656.701171875,1.0,283.3505249023437,285.99029541015625,291.6811218261719,293.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,9450.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279811143875122,1.0,0.0,0.0,2.00423550605774,2.004242420196533,2.6803462560565094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.8134765625,0.0,248.0693359375,1895.4371337890625,0.0,2729.65966796875,0.4997365176677704,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332198023796082,0.309619277715683,0.287717193365097,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662494421005249,0.5252859592437744,0.5052586197853088,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602764368057251,0.3491304516792297,0.2508218884468078,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.780317485332489,0.3780126273632049,0.366953432559967,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232182025909424,0.2958141565322876,1.374701738357544,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,298.9018249511719,286.560302734375,1.0,0.6580738425254822,1.0,1.0,0.0,1.0,-3.345181941986084,3.345172882080078,9.005862921185326e-06,2.5871713161468506,0.9593205451965332,0.9593205451965332,0.0,234.04188537597656,180.0,22153.525390625,-0.0,3477.045654296875,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056954741477966,1.0,0.0,0.0,2.150715112686157,2.1507232189178467,3.0864492828186485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.24951171875,0.0,307.1887512207031,1895.4371337890625,0.0,2523.61083984375,0.5383219122886658,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277690768241882,0.3023964762687683,0.2804808616638183,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8625505566596985,0.5185392498970032,0.4981654286384582,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556988000869751,0.342808187007904,0.2459249794483184,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755107283592224,0.3711757957935333,0.3598900735378265,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175645232200623,0.2884618043899536,1.339209794998169,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,298.8480834960937,286.3991394042969,1.0,0.6469283103942871,1.0,1.0,0.0,1.0,-3.270853042602539,3.2708444595336914,8.608680218458176e-06,2.5291295051574707,0.9494785070419312,0.9494785070419312,0.0,230.3326568603516,180.0,22855.0859375,-0.0,3286.58349609375,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.7861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759868502616882,1.0,0.0,0.0,2.314461231231689,2.314470767974853,3.574318157006928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.32763671875,0.0,383.8529052734375,1895.4371337890625,0.0,2254.18408203125,0.5756345391273499,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7250931262969971,0.2964983284473419,0.2745106816291809,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619346022605896,0.5130929946899414,0.492343932390213,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539607286453247,0.3376520276069641,0.2418545037508011,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736085057258606,0.365460067987442,0.3538764715194702,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143442034721375,0.2821521759033203,1.3081363439559937,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,298.810546875,286.28912353515625,1.0,0.6360120177268982,1.0,1.0,0.0,1.0,-3.2071568965911865,3.207148551940918,8.27543408377096e-06,2.479388236999512,0.9394932389259338,0.9394932389259338,0.0,224.5301818847656,168.0,23214.1640625,-0.0,3114.749267578125,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487894296646118,1.0,0.0,0.0,2.439659595489502,2.4396700859069824,3.9714751665087533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0302734375,0.0,450.893310546875,1895.4371337890625,0.0,2014.987060546875,0.6091470718383789,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250375151634216,0.2873451709747314,0.2652067840099334,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665335774421692,0.5048672556877136,0.4834559559822082,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558936476707458,0.3298032879829407,0.2355656325817108,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753891348838806,0.356469988822937,0.3442976772785187,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130616307258606,0.2719731628894806,1.2572530508041382,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,298.7687683105469,286.13348388671875,1.0,0.6154940724372864,1.0,1.0,0.0,1.0,-3.104988813400269,3.104980945587158,7.754760190437082e-06,2.3996496200561523,0.9187524914741516,0.9187524914741516,0.0,209.8563842773437,156.0,23617.435546875,-0.0,2822.72314453125,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713200569152832,1.0,0.0,0.0,2.6474575996398926,2.647469997406006,4.676827529692673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2802734375,0.0,580.1377563476562,1895.4371337890625,0.0,1716.4459228515625,0.6605451107025146,1.0,0.0,3.0,1.0,0.0
