time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250375151634216,0.2873451709747314,0.2652067840099334,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665335774421692,0.5048672556877136,0.4834559559822082,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558936476707458,0.3298032879829407,0.2355656325817108,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753891348838806,0.356469988822937,0.3442976772785187,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130616307258606,0.2719731628894806,1.2572530508041382,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,298.7687683105469,286.13348388671875,1.0,0.6154940724372864,1.0,1.0,0.0,1.0,-3.104988813400269,3.104980945587158,7.754760190437082e-06,2.3996496200561523,0.9187524914741516,0.9187524914741516,0.0,209.8563842773437,156.0,23617.435546875,-0.0,2822.72314453125,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713200569152832,1.0,0.0,0.0,2.6474575996398926,2.647469997406006,4.676827529692673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2802734375,0.0,580.1377563476562,1895.4371337890625,0.0,1716.4459228515625,0.6605451107025146,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289607524871826,0.2803230583667755,0.2580582797527313,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756342530250549,0.4988106191158294,0.4768668413162231,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620543837547302,0.3240366578102112,0.2308882623910904,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815067172050476,0.3495799303054809,0.3369076550006866,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159879207611084,0.2640431523323059,1.2172842025756836,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,298.752685546875,286.0323791503906,1.0,0.5969091057777405,1.0,1.0,0.0,1.0,-3.0258917808532715,3.0258846282958984,7.363428267126437e-06,2.337980031967163,0.8972889184951782,0.8972889184951782,0.0,194.0975799560547,144.0,23753.5390625,-0.0,2585.19189453125,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014539241790771,1.0,0.0,0.0,2.78739070892334,2.787404537200928,5.184286919757142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0927734375,0.0,682.6921997070312,1895.4371337890625,0.0,1622.2462158203125,0.6958188414573669,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289607524871826,0.2803230583667755,0.2580582797527313,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756342530250549,0.4988106191158294,0.4768668413162231,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620543837547302,0.3240366578102112,0.2308882623910904,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815067172050476,0.3495799303054809,0.3369076550006866,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159879207611084,0.2640431523323059,1.2172842025756836,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,298.752685546875,286.0323791503906,1.0,0.5969091057777405,1.0,1.0,0.0,1.0,-3.0258917808532715,3.0258846282958984,7.363428267126437e-06,2.337980031967163,0.8972889184951782,0.8972889184951782,0.0,194.0975799560547,144.0,23753.5390625,-0.0,2585.19189453125,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014539241790771,1.0,0.0,0.0,2.78739070892334,2.787404537200928,5.184286919757142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0927734375,0.0,682.6921997070312,1895.4371337890625,0.0,1622.2462158203125,0.6958188414573669,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351087331771851,0.2745473980903625,0.2521766722202301,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873993754386902,0.4939835667610168,0.4715970158576965,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707802653312683,0.3195114135742187,0.2271852791309356,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901498079299927,0.3439327180385589,0.330843448638916,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212253212928772,0.2575274705886841,1.184390425682068,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,298.7501220703125,285.9640808105469,1.0,0.5799933075904846,1.0,1.0,0.0,1.0,-2.9611892700195312,2.9611823558807373,7.05095180819626e-06,2.287579298019409,0.875335693359375,0.875335693359375,0.0,178.7361297607422,132.0,23748.88671875,-0.0,2386.46484375,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021507024765015,1.0,0.0,0.0,2.872464418411255,2.8724796772003174,5.505575018105446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19384765625,0.0,754.5836181640625,1895.4371337890625,0.0,1627.7674560546875,0.7121648192405701,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351087331771851,0.2745473980903625,0.2521766722202301,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873993754386902,0.4939835667610168,0.4715970158576965,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707802653312683,0.3195114135742187,0.2271852791309356,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901498079299927,0.3439327180385589,0.330843448638916,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212253212928772,0.2575274705886841,1.184390425682068,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,298.7501220703125,285.9640808105469,1.0,0.5799933075904846,1.0,1.0,0.0,1.0,-2.9611892700195312,2.9611823558807373,7.05095180819626e-06,2.287579298019409,0.875335693359375,0.875335693359375,0.0,178.7361297607422,132.0,23748.88671875,-0.0,2386.46484375,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021507024765015,1.0,0.0,0.0,2.872464418411255,2.8724796772003174,5.505575018105446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19384765625,0.0,754.5836181640625,1895.4371337890625,0.0,1627.7674560546875,0.7121648192405701,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430310249328613,0.2696145176887512,0.2471215724945068,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013050198554992,0.4900100827217102,0.4671953320503235,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.781624436378479,0.3158645331859588,0.2241445183753967,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007559776306152,0.3391343951225281,0.3256542980670929,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281187176704407,0.2519850730895996,1.156275510787964,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,298.75634765625,285.94061279296875,1.0,0.5643720030784607,1.0,1.0,0.0,1.0,-2.9061245918273926,2.906117677688598,6.790402039769106e-06,2.24470591545105,0.8535194993019104,0.8535194993019104,0.0,164.0785369873047,120.0,23456.615234375,-0.0,2215.551025390625,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704563558101654,1.0,0.0,0.0,2.85449481010437,2.854509830474853,5.436905894384836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04296875,0.0,749.1697998046875,1895.4371337890625,0.0,1646.952392578125,0.7089793682098389,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430310249328613,0.2696145176887512,0.2471215724945068,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013050198554992,0.4900100827217102,0.4671953320503235,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.781624436378479,0.3158645331859588,0.2241445183753967,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007559776306152,0.3391343951225281,0.3256542980670929,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281187176704407,0.2519850730895996,1.156275510787964,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,298.75634765625,285.94061279296875,1.0,0.5643720030784607,1.0,1.0,0.0,1.0,-2.9061245918273926,2.906117677688598,6.790402039769106e-06,2.24470591545105,0.8535194993019104,0.8535194993019104,0.0,164.0785369873047,120.0,23456.615234375,-0.0,2215.551025390625,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704563558101654,1.0,0.0,0.0,2.85449481010437,2.854509830474853,5.436905894384836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04296875,0.0,749.1697998046875,1895.4371337890625,0.0,1646.952392578125,0.7089793682098389,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477210164070129,0.2674003839492798,0.2448380589485168,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093263745307922,0.4882826805114746,0.4652563333511352,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878742218017578,0.3143092095851898,0.2228247225284576,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067933917045593,0.3369869887828827,0.3233169317245483,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322056889533997,0.2494988441467285,1.1436063051223757,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,298.76177978515625,285.9423828125,1.0,0.5569488406181335,1.0,1.0,0.0,1.0,-2.8814213275909424,2.8814146518707275,6.675120857835282e-06,2.225478172302246,0.8427566885948181,0.8427566885948181,0.0,156.99099731445312,120.0,23220.46484375,-0.0,2138.2529296875,1.0,283.1499938964844,285.12030029296875,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045818567276001,1.0,0.0,0.0,2.81555724143982,2.8155722618103027,5.289591058499354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.4501953125,0.0,723.5941772460938,1895.4371337890625,0.0,1647.0980224609375,0.703011691570282,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.752977728843689,0.2653281688690185,0.2426959872245788,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.91857647895813,0.4867007136344909,0.4634700417518616,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7947240471839905,0.3129063844680786,0.2216219753026962,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131563663482666,0.3349800407886505,0.3211265802383423,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367879748344421,0.2471711784601211,1.1317191123962402,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,298.76837158203125,285.9442443847656,1.0,0.5497416257858276,1.0,1.0,0.0,1.0,-2.858330011367798,2.858323335647583,6.568263415829279e-06,2.2075088024139404,0.8320332765579224,0.8320332765579224,0.0,150.04087829589844,108.0,23002.67578125,-0.0,2065.50634765625,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035617232322693,1.0,0.0,0.0,2.7811315059661865,2.781146287918091,5.161030003364431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61279296875,0.0,702.2352905273438,1895.4371337890625,0.0,1638.974365234375,0.69268798828125,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627235651016235,0.2622707486152649,0.2395136058330536,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354660511016846,0.484434574842453,0.4608747065067291,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069877028465271,0.3109418153762817,0.2199034243822097,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240900635719299,0.3320220708847046,0.3178762197494507,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453163266181946,0.2437305450439453,1.1140599250793457,285.9612731933594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,298.7807312011719,285.9619445800781,1.0,0.5385820269584656,1.0,1.0,0.0,1.0,-2.8241844177246094,2.8241779804229736,6.411846243281616e-06,2.1809442043304443,0.8151929378509521,0.8151929378509521,0.0,139.17747497558594,108.0,22557.28125,-0.0,1957.0833740234373,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997897028923035,1.0,0.0,0.0,2.69286584854126,2.6928799152374268,4.838634026782529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.17138671875,0.0,645.215087890625,1895.4371337890625,0.0,1609.0938720703125,0.6755600571632385,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654548287391663,0.2615490257740021,0.2387612760066986,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400123357772828,0.4839110970497131,0.4602722525596618,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102487325668335,0.3104976117610931,0.2195102870464325,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270383477210999,0.3313243985176086,0.3171081244945526,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477201819419861,0.2429179102182388,1.1098811626434326,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,298.7840881347656,285.9656982421875,1.0,0.5358545780181885,1.0,1.0,0.0,1.0,-2.8161370754241943,2.8161306381225586,6.375261364155449e-06,2.174685478210449,0.8110049962997437,0.8110049962997437,0.0,136.5042724609375,96.0,22462.498046875,-0.0,1931.3394775390625,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985416412353516,1.0,0.0,0.0,2.6728668212890625,2.6728806495666504,4.767031214214512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.70849609375,0.0,632.9848022460938,1895.4371337890625,0.0,1599.2633056640625,0.6681735515594482,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811976671218872,0.2581796050071716,0.2352201640605926,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639538526535034,0.4815363585948944,0.4574935138225555,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276218175888062,0.308539867401123,0.2177334427833557,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437106013298035,0.3280662298202514,0.3134927749633789,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617571949958801,0.2391109317541122,1.0901905298233032,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,298.80206298828125,285.998291015625,1.0,0.5225228071212769,1.0,1.0,0.0,1.0,-2.778391122817993,2.7783849239349365,6.205071258591488e-06,2.1453356742858887,0.7904854416847229,0.7904854416847229,0.0,123.3573760986328,84.0,21857.826171875,-0.0,1809.52783203125,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908218860626221,1.0,0.0,0.0,2.5435194969177246,2.543532371520996,4.316815420679632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58251953125,0.0,554.9788818359375,1895.4371337890625,0.0,1539.0872802734375,0.6387010216712952,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811976671218872,0.2581796050071716,0.2352201640605926,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639538526535034,0.4815363585948944,0.4574935138225555,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276218175888062,0.308539867401123,0.2177334427833557,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437106013298035,0.3280662298202514,0.3134927749633789,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617571949958801,0.2391109317541122,1.0901905298233032,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,298.80206298828125,285.998291015625,1.0,0.5225228071212769,1.0,1.0,0.0,1.0,-2.778391122817993,2.7783849239349365,6.205071258591488e-06,2.1453356742858887,0.7904854416847229,0.7904854416847229,0.0,123.3573760986328,84.0,21857.826171875,-0.0,1809.52783203125,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908218860626221,1.0,0.0,0.0,2.5435194969177246,2.543532371520996,4.316815420679632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58251953125,0.0,554.9788818359375,1895.4371337890625,0.0,1539.0872802734375,0.6387010216712952,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.81552654504776,0.2594216167926788,0.2348411530256271,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838266968727112,0.4567027986049652,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632677793502808,0.3113468587398529,0.2184841334819793,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801047801971436,0.3296005129814148,0.3132946193218231,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950568199157715,0.2403464913368225,1.0875319242477417,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,298.862060546875,286.05474853515625,1.0,0.5113546252250671,1.0,1.0,0.0,1.0,-2.7748019695281982,2.7747957706451416,6.18831290921662e-06,2.14222264289856,0.7707648873329163,0.7707648873329163,0.0,106.81053924560548,72.0,21336.916015625,-0.0,1725.5185546875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681728720664978,1.0,0.0,0.0,2.4027087688446045,2.40272068977356,3.8520832390531723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3095703125,0.0,476.8725280761719,1895.4371337890625,0.0,1469.6512451171875,0.6065130233764648,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.81552654504776,0.2594216167926788,0.2348411530256271,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838266968727112,0.4567027986049652,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632677793502808,0.3113468587398529,0.2184841334819793,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801047801971436,0.3296005129814148,0.3132946193218231,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950568199157715,0.2403464913368225,1.0875319242477417,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,298.862060546875,286.05474853515625,1.0,0.5113546252250671,1.0,1.0,0.0,1.0,-2.7748019695281982,2.7747957706451416,6.18831290921662e-06,2.14222264289856,0.7707648873329163,0.7707648873329163,0.0,106.81053924560548,72.0,21336.916015625,-0.0,1725.5185546875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681728720664978,1.0,0.0,0.0,2.4027087688446045,2.40272068977356,3.8520832390531723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3095703125,0.0,476.8725280761719,1895.4371337890625,0.0,1469.6512451171875,0.6065130233764648,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354032039642334,0.258857399225235,0.2343640774488449,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.487760454416275,0.4224078953266144,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878341317176819,0.3125949501991272,0.2193396985530853,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042850136756896,0.3295716643333435,0.3132630288600921,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162201046943665,0.2402020990848541,1.0867395401000977,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,298.9141540527344,286.1003112792969,1.0,0.4991104006767273,1.0,1.0,0.0,1.0,-2.732871532440185,2.732865571975708,6.003226644679671e-06,2.110098361968994,0.7515489459037781,0.7515489459037781,0.0,97.11431121826172,60.0,20604.716796875,-0.0,1618.2025146484375,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672322154045105,1.0,0.0,0.0,2.256844997406006,2.2568559646606445,3.398575074697874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.04052734375,0.0,403.6649169921875,1895.4371337890625,0.0,1399.5484619140625,0.573119044303894,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354032039642334,0.258857399225235,0.2343640774488449,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.487760454416275,0.4224078953266144,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878341317176819,0.3125949501991272,0.2193396985530853,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042850136756896,0.3295716643333435,0.3132630288600921,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162201046943665,0.2402020990848541,1.0867395401000977,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,298.9141540527344,286.1003112792969,1.0,0.4991104006767273,1.0,1.0,0.0,1.0,-2.732871532440185,2.732865571975708,6.003226644679671e-06,2.110098361968994,0.7515489459037781,0.7515489459037781,0.0,97.11431121826172,60.0,20604.716796875,-0.0,1618.2025146484375,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672322154045105,1.0,0.0,0.0,2.256844997406006,2.2568559646606445,3.398575074697874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.04052734375,0.0,403.6649169921875,1895.4371337890625,0.0,1399.5484619140625,0.573119044303894,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459694385528564,0.2582776844501495,0.2337679415941238,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911183714866638,0.4048811495304107,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011104106903076,0.3129580616950989,0.2195266336202621,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182047843933104,0.3292621970176697,0.3128955364227295,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266576528549194,0.2398552447557449,1.0848023891448977,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,298.9439392089844,286.1246643066406,1.0,0.4925296306610107,1.0,1.0,0.0,1.0,-2.708393096923828,2.7083871364593506,5.896109087188961e-06,2.0911715030670166,0.7421008348464966,0.7421008348464966,0.0,92.354736328125,60.0,20178.984375,-0.0,1561.147705078125,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670437455177307,1.0,0.0,0.0,2.175685167312622,2.1756951808929443,3.158533274927322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95458984375,0.0,365.8525085449219,1895.4371337890625,0.0,1361.0126953125,0.5571627020835876,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578198552131653,0.2576159536838531,0.2330702990293502,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951701164245605,0.3866821229457855,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164897799491882,0.3132463693618774,0.2196430265903473,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341924786567688,0.3288519382476806,0.3124079406261444,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379939198493958,0.2394167631864547,1.0823333263397217,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,298.9756164550781,286.142333984375,1.0,0.4856550991535187,1.0,1.0,0.0,1.0,-2.682274103164673,2.6822683811187744,5.782803327747388e-06,2.0709407329559326,0.7326639294624329,0.7326639294624329,0.0,87.5683822631836,63.0,19792.392578125,-0.0,1502.563720703125,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613240242004395,1.0,0.0,0.0,2.109159708023072,2.1091694831848145,2.968330932162644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.3935546875,0.0,337.3947448730469,1895.4371337890625,0.0,1319.9288330078125,0.5423203110694885,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742367029190063,0.2562121152877807,0.2316576540470123,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039832592010498,0.3630812764167785,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939509391784668,0.31375652551651,0.2198736071586609,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553357362747192,0.3278951346874237,0.3113617599010467,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537116646766663,0.2384401857852935,1.0772162675857544,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,299.0391540527344,286.1777648925781,1.0,0.4767728745937347,1.0,1.0,0.0,1.0,-2.645064115524292,2.6450583934783936,5.622609933197964e-06,2.041792392730713,0.7139406204223633,0.7139406204223633,0.0,81.5066146850586,81.0,19101.26171875,-0.0,1424.3580322265625,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491832733154297,1.0,0.0,0.0,1.988840818405152,1.988849759101868,2.639328613440739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7060546875,0.0,290.49365234375,1895.4371337890625,0.0,1235.136474609375,0.515889585018158,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742367029190063,0.2562121152877807,0.2316576540470123,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039832592010498,0.3630812764167785,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939509391784668,0.31375652551651,0.2198736071586609,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553357362747192,0.3278951346874237,0.3113617599010467,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537116646766663,0.2384401857852935,1.0772162675857544,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,299.0391540527344,286.1777648925781,1.0,0.4767728745937347,1.0,1.0,0.0,1.0,-2.645064115524292,2.6450583934783936,5.622609933197964e-06,2.041792392730713,0.7139406204223633,0.7139406204223633,0.0,81.5066146850586,81.0,19101.26171875,-0.0,1424.3580322265625,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491832733154297,1.0,0.0,0.0,1.988840818405152,1.988849759101868,2.639328613440739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7060546875,0.0,290.49365234375,1895.4371337890625,0.0,1235.136474609375,0.515889585018158,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715052604675293,0.2548721730709076,0.2304420620203018,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109756588935852,0.3645434379577636,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387081265449524,0.3143445551395416,0.2202684432268142,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529470205307008,0.326932430267334,0.3104558289051056,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514890074729919,0.2374699711799621,1.0728886127471924,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,299.0885314941406,286.2250671386719,1.0,0.4767324924468994,1.0,1.0,0.0,1.0,-2.639509439468384,2.6395039558410645,5.598029474640498e-06,2.037022113800049,0.6956184506416321,0.6956184506416321,0.0,81.57492065429688,99.0,18546.94921875,-0.0,1417.25439453125,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373390555381775,1.0,0.0,0.0,1.880407691001892,1.8804160356521609,2.3593774756136562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1162109375,0.0,252.8139038085937,1895.4371337890625,0.0,1155.725830078125,0.4925242364406585,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715052604675293,0.2548721730709076,0.2304420620203018,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109756588935852,0.3645434379577636,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387081265449524,0.3143445551395416,0.2202684432268142,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529470205307008,0.326932430267334,0.3104558289051056,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514890074729919,0.2374699711799621,1.0728886127471924,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,299.0885314941406,286.2250671386719,1.0,0.4767324924468994,1.0,1.0,0.0,1.0,-2.639509439468384,2.6395039558410645,5.598029474640498e-06,2.037022113800049,0.6956184506416321,0.6956184506416321,0.0,81.57492065429688,99.0,18546.94921875,-0.0,1417.25439453125,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373390555381775,1.0,0.0,0.0,1.880407691001892,1.8804160356521609,2.3593774756136562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1162109375,0.0,252.8139038085937,1895.4371337890625,0.0,1155.725830078125,0.4925242364406585,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546273708343506,0.2536773979663849,0.2294917404651641,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139284133911133,0.3851144909858703,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199007749557496,0.3150879144668579,0.2208751589059829,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.93259197473526,0.3260588347911834,0.3097695112228393,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359003067016602,0.2365136891603469,1.069372296333313,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,299.1104431152344,286.28466796875,1.0,0.4830691516399383,1.0,1.0,0.0,1.0,-2.6587460041046143,2.658740282058716,5.679546120518353e-06,2.051685333251953,0.6778615117073059,0.6778615117073059,0.0,86.36323547363281,117.0,18086.037109375,-0.0,1464.8199462890625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271082758903503,1.0,0.0,0.0,1.7804934978485107,1.780501365661621,2.1153108775706642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.1591796875,0.0,221.5325469970703,1895.4371337890625,0.0,1089.903076171875,0.4713577330112457,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546273708343506,0.2536773979663849,0.2294917404651641,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139284133911133,0.3851144909858703,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199007749557496,0.3150879144668579,0.2208751589059829,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.93259197473526,0.3260588347911834,0.3097695112228393,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359003067016602,0.2365136891603469,1.069372296333313,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,299.1104431152344,286.28466796875,1.0,0.4830691516399383,1.0,1.0,0.0,1.0,-2.6587460041046143,2.658740282058716,5.679546120518353e-06,2.051685333251953,0.6778615117073059,0.6778615117073059,0.0,86.36323547363281,117.0,18086.037109375,-0.0,1464.8199462890625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271082758903503,1.0,0.0,0.0,1.7804934978485107,1.780501365661621,2.1153108775706642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.1591796875,0.0,221.5325469970703,1895.4371337890625,0.0,1089.903076171875,0.4713577330112457,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.831574559211731,0.2526260912418365,0.2287838011980056,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127896666526794,0.4184716045856476,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939438462257385,0.315996915102005,0.2216837108135223,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.903234362602234,0.3253054022789001,0.3093088865280151,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137340545654297,0.2355430424213409,1.066380739212036,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,299.1068115234375,286.3529052734375,1.0,0.4940330684185028,1.0,1.0,0.0,1.0,-2.6947901248931885,2.694784164428711,5.834491730638547e-06,2.079456329345703,0.6607109904289246,0.6607109904289246,0.0,94.8033447265625,135.0,17724.7890625,-0.0,1553.2545166015625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188099980354309,1.0,0.0,0.0,1.687322974205017,1.6873303651809692,1.899721127074372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40625,0.0,195.06643676757807,1895.4371337890625,0.0,1038.483154296875,0.4519310891628265,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.831574559211731,0.2526260912418365,0.2287838011980056,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127896666526794,0.4184716045856476,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939438462257385,0.315996915102005,0.2216837108135223,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.903234362602234,0.3253054022789001,0.3093088865280151,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137340545654297,0.2355430424213409,1.066380739212036,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,299.1068115234375,286.3529052734375,1.0,0.4940330684185028,1.0,1.0,0.0,1.0,-2.6947901248931885,2.694784164428711,5.834491730638547e-06,2.079456329345703,0.6607109904289246,0.6607109904289246,0.0,94.8033447265625,135.0,17724.7890625,-0.0,1553.2545166015625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188099980354309,1.0,0.0,0.0,1.687322974205017,1.6873303651809692,1.899721127074372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40625,0.0,195.06643676757807,1895.4371337890625,0.0,1038.483154296875,0.4519310891628265,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193049430847168,0.2521522045135498,0.2285137474536895,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108230113983154,0.4384132027626037,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804612159729004,0.3165133893489837,0.2221598923206329,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887633085250854,0.324978232383728,0.3091630637645721,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008137941360474,0.2350507527589798,1.0650359392166138,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,299.0976257324219,286.3890686035156,1.0,0.5007945895195007,1.0,1.0,0.0,1.0,-2.7172060012817383,2.7172000408172607,5.931998202868272e-06,2.096771478652954,0.6523728966712952,0.6523728966712952,0.0,100.17475128173828,135.0,17572.587890625,-0.0,1609.95166015625,1.0,283.1499938964844,285.6933288574219,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154458522796631,1.0,0.0,0.0,1.6430156230926514,1.6430227756500244,1.8012616465057365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.45068359375,0.0,183.33404541015625,1895.4371337890625,0.0,1018.155517578125,0.4427988231182098,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064805269241333,0.2517086565494537,0.2282938808202743,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.508021891117096,0.4598453044891357,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670769333839417,0.3170678913593292,0.2226801365613937,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743414878845215,0.3246823847293854,0.3090701103210449,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874880433082581,0.2345553636550903,1.0637810230255127,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,299.0848083496094,286.4259033203125,1.0,0.508198082447052,1.0,1.0,0.0,1.0,-2.741699457168579,2.7416932582855225,6.039505024091341e-06,2.115710020065308,0.6441863179206848,0.6441863179206848,0.0,106.207763671875,138.0,17423.30078125,-0.0,1673.6787109375,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612551748752594,1.0,0.0,0.0,1.6001204252243042,1.600127339363098,1.7084360592889425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.45166015625,0.0,172.47671508789062,1895.4371337890625,0.0,1000.9116821289062,0.4340262115001678,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848025560379028,0.2509190440177917,0.2279568165540695,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900611639022828,0.5023024082183838,0.4776448011398315,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464391827583313,0.3180552124977112,0.2236482352018356,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.851938009262085,0.3241566717624664,0.3089622855186462,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663710713386536,0.2336190789937973,1.0615181922912598,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,299.06024169921875,286.4803466796875,1.0,0.5171855688095093,1.0,1.0,0.0,1.0,-2.7614614963531494,2.7614552974700928,6.128177574282745e-06,2.1315627098083496,0.6299752593040466,0.6299752593040466,0.0,116.50321197509766,138.0,17080.3125,-0.0,1751.1414794921875,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081636548042297,1.0,0.0,0.0,1.5276637077331543,1.5276703834533691,1.5572163647448178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8974609375,0.0,155.23422241210938,1895.4371337890625,0.0,975.2025146484376,0.419382244348526,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811691761016846,0.2508007884025574,0.2279234379529953,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860970973968506,0.5017185807228088,0.4770345687866211,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430010676383972,0.318181961774826,0.2237916886806488,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482586145401001,0.3240756690502167,0.3089616000652313,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628934979438782,0.2334800511598587,1.0612562894821167,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,299.0582275390625,286.4853210449219,1.0,0.5180433988571167,1.0,1.0,0.0,1.0,-2.759733200073242,2.759727001190185,6.1211658248794265e-06,2.130534648895264,0.6280215382575989,0.6280215382575989,0.0,118.25373840332033,126.0,17019.650390625,-0.0,1757.2879638671875,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075746417045593,1.0,0.0,0.0,1.5179954767227173,1.518002152442932,1.537568294907033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0166015625,0.0,153.0416259765625,1895.4371337890625,0.0,971.7918090820312,0.4174508154392242,1.0,0.0,3.0,1.0,0.0
