time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714712023735046,0.2498519867658615,0.2272421270608902,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742549657821656,0.4989275634288788,0.4737475514411926,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351306319236755,0.3192940354347229,0.2246899157762527,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838830828666687,0.323431134223938,0.3085351586341858,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535273432731628,0.2323750853538513,1.057124137878418,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,299.05487060546875,286.5230407714844,1.0,0.5192732214927673,1.0,1.0,0.0,1.0,-2.7509732246398926,2.750967025756836,6.081974333937978e-06,2.1235880851745605,0.6117227673530579,0.6117227673530579,0.0,122.67681121826172,114.0,16512.390625,-0.0,1764.58251953125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017661094665527,1.0,0.0,0.0,1.4389549493789673,1.438961148262024,1.3816173805025758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82861328125,0.0,135.99569702148438,1895.4371337890625,0.0,938.6790161132812,0.4018638432025909,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714712023735046,0.2498519867658615,0.2272421270608902,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742549657821656,0.4989275634288788,0.4737475514411926,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351306319236755,0.3192940354347229,0.2246899157762527,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838830828666687,0.323431134223938,0.3085351586341858,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535273432731628,0.2323750853538513,1.057124137878418,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,299.05487060546875,286.5230407714844,1.0,0.5192732214927673,1.0,1.0,0.0,1.0,-2.7509732246398926,2.750967025756836,6.081974333937978e-06,2.1235880851745605,0.6117227673530579,0.6117227673530579,0.0,122.67681121826172,114.0,16512.390625,-0.0,1764.58251953125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017661094665527,1.0,0.0,0.0,1.4389549493789673,1.438961148262024,1.3816173805025758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82861328125,0.0,135.99569702148438,1895.4371337890625,0.0,938.6790161132812,0.4018638432025909,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749616503715515,0.2490490674972534,0.2263945192098617,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785955548286438,0.4980485737323761,0.4724916219711303,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405450582504272,0.3205768465995788,0.2254770398139953,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428237438201904,0.3228930532932281,0.3079034090042114,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565796971321106,0.2314233183860778,1.052218675613403,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,299.062255859375,286.56085205078125,1.0,0.5161795020103455,1.0,1.0,0.0,1.0,-2.7427358627319336,2.742729902267456,6.045499503670726e-06,2.1171793937683105,0.5954630970954895,0.5954630970954895,0.0,119.93303680419922,102.0,16003.7177734375,-0.0,1739.35302734375,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594016432762146,1.0,0.0,0.0,1.3627485036849976,1.362754464149475,1.2391528514399397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25390625,0.0,120.94062042236328,1895.4371337890625,0.0,896.0305786132812,0.3871512115001678,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749616503715515,0.2490490674972534,0.2263945192098617,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785955548286438,0.4980485737323761,0.4724916219711303,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405450582504272,0.3205768465995788,0.2254770398139953,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428237438201904,0.3228930532932281,0.3079034090042114,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565796971321106,0.2314233183860778,1.052218675613403,286.5591735839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,299.062255859375,286.56085205078125,1.0,0.5161795020103455,1.0,1.0,0.0,1.0,-2.7427358627319336,2.742729902267456,6.045499503670726e-06,2.1171793937683105,0.5954630970954895,0.5954630970954895,0.0,119.93303680419922,102.0,16003.7177734375,-0.0,1739.35302734375,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594016432762146,1.0,0.0,0.0,1.3627485036849976,1.362754464149475,1.2391528514399397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25390625,0.0,120.94062042236328,1895.4371337890625,0.0,896.0305786132812,0.3871512115001678,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868953347206116,0.2484182864427566,0.2255474328994751,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917646646499634,0.4979542195796966,0.4720033705234527,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547057509422302,0.3220682442188263,0.2262873351573944,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554893136024475,0.3224933445453644,0.307237297296524,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.767638623714447,0.2306466251611709,1.0473294258117676,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,299.0732421875,286.5990905761719,1.0,0.5106194615364075,1.0,1.0,0.0,1.0,-2.7354273796081543,2.7354214191436768,6.013226993673015e-06,2.1114919185638428,0.5792376399040222,0.5792376399040222,0.0,113.16908264160156,90.0,15495.09765625,-0.0,1696.8958740234375,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847996473312378,1.0,0.0,0.0,1.2892965078353882,1.289302110671997,1.1091723450817881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13720703125,0.0,107.62792205810548,1895.4371337890625,0.0,847.6639404296875,0.373281717300415,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968933105469,0.7868953347206116,0.2484182864427566,0.2255474328994751,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917646646499634,0.4979542195796966,0.4720033705234527,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547057509422302,0.3220682442188263,0.2262873351573944,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554893136024475,0.3224933445453644,0.307237297296524,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.767638623714447,0.2306466251611709,1.0473294258117676,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,299.0732421875,286.5990905761719,1.0,0.5106194615364075,1.0,1.0,0.0,1.0,-2.7354273796081543,2.7354214191436768,6.013226993673015e-06,2.1114919185638428,0.5792376399040222,0.5792376399040222,0.0,113.16908264160156,90.0,15495.09765625,-0.0,1696.8958740234375,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847996473312378,1.0,0.0,0.0,1.2892965078353882,1.289302110671997,1.1091723450817881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13720703125,0.0,107.62792205810548,1895.4371337890625,0.0,847.6639404296875,0.373281717300415,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953465580940247,0.2481651455163955,0.2251506000757217,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980730712413788,0.4712148606777191,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.86455899477005,0.3228932023048401,0.2267243713140487,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645181655883789,0.3223466575145721,0.3069227933883667,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756181955337524,0.2303213775157928,1.045023798942566,286.6187438964844,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,299.07928466796875,286.6210632324219,1.0,0.5072320699691772,1.0,1.0,0.0,1.0,-2.731406688690185,2.731400728225708,5.995738774799975e-06,2.108471393585205,0.5711671113967896,0.5711671113967896,0.0,108.9719009399414,90.0,15262.7314453125,-0.0,1671.3983154296875,1.0,283.1499938964844,286.0450134277344,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798609852790833,1.0,0.0,0.0,1.253636598587036,1.253642201423645,1.0486650126040332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.6982421875,0.0,101.5658950805664,1895.4371337890625,0.0,822.7723999023438,0.3666646480560303,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013995885848999,0.2479288727045059,0.2248300611972808,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987321496009826,0.4613183438777923,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720431327819824,0.3237482905387878,0.2272294461727142,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711205720901489,0.3222129940986633,0.3066841959953308,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813604474067688,0.230011910200119,1.0430951118469238,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,299.0870056152344,286.6420593261719,1.0,0.5030588507652283,1.0,1.0,0.0,1.0,-2.717165946960449,2.717159986495972,5.933672582614236e-06,2.097615957260132,0.5631292462348938,0.5631292462348938,0.0,105.72356414794922,78.0,15012.6884765625,-0.0,1635.5313720703125,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748561024665833,1.0,0.0,0.0,1.2188149690628052,1.218820333480835,9.912175613635554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.97314453125,0.0,95.88423919677734,1895.4371337890625,0.0,798.2577514648438,0.3602717220783233,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161638975143433,0.2475279718637466,0.2242195308208465,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028023719787598,0.4354393482208252,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907684683799744,0.3255742192268371,0.228293314576149,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879381418228149,0.3220150172710418,0.3062345087528229,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960184812545776,0.2294875830411911,1.0394515991210938,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,299.1135559082031,286.6775817871094,1.0,0.4931224584579468,1.0,1.0,0.0,1.0,-2.681660413742065,2.681654453277588,5.779508683190215e-06,2.0701558589935303,0.5469570755958557,0.5469570755958557,0.0,98.24803924560548,66.0,14493.9150390625,-0.0,1550.54345703125,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564750611782074,1.0,0.0,0.0,1.15106201171875,1.1510672569274902,8.84078659169063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357421875,0.0,85.51950073242188,1895.4371337890625,0.0,750.8794555664062,0.3480968177318573,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161638975143433,0.2475279718637466,0.2242195308208465,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028023719787598,0.4354393482208252,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907684683799744,0.3255742192268371,0.228293314576149,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879381418228149,0.3220150172710418,0.3062345087528229,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960184812545776,0.2294875830411911,1.0394515991210938,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,299.1135559082031,286.6775817871094,1.0,0.4931224584579468,1.0,1.0,0.0,1.0,-2.681660413742065,2.681654453277588,5.779508683190215e-06,2.0701558589935303,0.5469570755958557,0.5469570755958557,0.0,98.24803924560548,66.0,14493.9150390625,-0.0,1550.54345703125,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564750611782074,1.0,0.0,0.0,1.15106201171875,1.1510672569274902,8.84078659169063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357421875,0.0,85.51950073242188,1895.4371337890625,0.0,750.8794555664062,0.3480968177318573,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834903359413147,0.2472158968448639,0.2236579954624176,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099824666976929,0.4038848280906677,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165257811546326,0.3275521397590637,0.2294380664825439,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111388325691224,0.3219032287597656,0.3058338761329651,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155149817466736,0.2291072458028793,1.036265254020691,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,299.1551818847656,286.7099914550781,1.0,0.4815260171890259,1.0,1.0,0.0,1.0,-2.640136957168579,2.64013147354126,5.601725206361152e-06,2.0380096435546875,0.5306980609893799,0.5306980609893799,0.0,89.7010726928711,69.0,13962.3056640625,-0.0,1454.6378173828125,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543063282966614,1.0,0.0,0.0,1.0858485698699951,1.0858535766601562,7.867413387430133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26220703125,0.0,76.35437774658203,1895.4371337890625,0.0,704.7840576171875,0.3367196023464203,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834903359413147,0.2472158968448639,0.2236579954624176,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099824666976929,0.4038848280906677,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165257811546326,0.3275521397590637,0.2294380664825439,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111388325691224,0.3219032287597656,0.3058338761329651,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155149817466736,0.2291072458028793,1.036265254020691,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,299.1551818847656,286.7099914550781,1.0,0.4815260171890259,1.0,1.0,0.0,1.0,-2.640136957168579,2.64013147354126,5.601725206361152e-06,2.0380096435546875,0.5306980609893799,0.5306980609893799,0.0,89.7010726928711,69.0,13962.3056640625,-0.0,1454.6378173828125,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543063282966614,1.0,0.0,0.0,1.0858485698699951,1.0858535766601562,7.867413387430133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.26220703125,0.0,76.35437774658203,1895.4371337890625,0.0,704.7840576171875,0.3367196023464203,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493006825447083,0.2470315545797348,0.2232899367809295,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188465714454651,0.3820177912712097,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.938637912273407,0.329732209444046,0.2307820320129394,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306501150131226,0.321920096874237,0.305635929107666,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293678164482117,0.2289361804723739,1.0343884229660034,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,299.2045593261719,286.7496032714844,1.0,0.4742770493030548,1.0,1.0,0.0,1.0,-2.612518787384033,2.612513303756714,5.484389021148672e-06,2.0163207054138184,0.5144846439361572,0.5144846439361572,0.0,84.1303939819336,72.0,13471.7666015625,-0.0,1392.9130859375,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434324741363525,1.0,0.0,0.0,1.0234140157699585,1.02341890335083,6.988697265342125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48681640625,0.0,68.27705383300781,1895.4371337890625,0.0,659.7488403320312,0.3261547982692718,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493006825447083,0.2470315545797348,0.2232899367809295,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188465714454651,0.3820177912712097,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.938637912273407,0.329732209444046,0.2307820320129394,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306501150131226,0.321920096874237,0.305635929107666,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293678164482117,0.2289361804723739,1.0343884229660034,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,299.2045593261719,286.7496032714844,1.0,0.4742770493030548,1.0,1.0,0.0,1.0,-2.612518787384033,2.612513303756714,5.484389021148672e-06,2.0163207054138184,0.5144846439361572,0.5144846439361572,0.0,84.1303939819336,72.0,13471.7666015625,-0.0,1392.9130859375,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434324741363525,1.0,0.0,0.0,1.0234140157699585,1.02341890335083,6.988697265342125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48681640625,0.0,68.27705383300781,1895.4371337890625,0.0,659.7488403320312,0.3261547982692718,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591403961181641,0.2469790577888488,0.223112091422081,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274122953414917,0.3684307336807251,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538182616233826,0.332129031419754,0.2323316484689712,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437138438224792,0.3220720887184143,0.3056412041187286,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386400938034058,0.2289602160453796,1.0337817668914795,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,299.2490539550781,286.7989196777344,1.0,0.4700247049331665,1.0,1.0,0.0,1.0,-2.597108840942383,2.5971035957336426,5.419532044470543e-06,2.0042543411254883,0.4985116422176361,0.4985116422176361,0.0,80.8659439086914,90.0,13022.3935546875,-0.0,1358.3079833984375,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325895547866821,1.0,0.0,0.0,0.9644572734832764,0.9644619226455688,6.206681035791918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580078125,0.0,61.23503112792969,1895.4371337890625,0.0,617.6949462890625,0.3164733052253723,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591403961181641,0.2469790577888488,0.223112091422081,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274122953414917,0.3684307336807251,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538182616233826,0.332129031419754,0.2323316484689712,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437138438224792,0.3220720887184143,0.3056412041187286,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386400938034058,0.2289602160453796,1.0337817668914795,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,299.2490539550781,286.7989196777344,1.0,0.4700247049331665,1.0,1.0,0.0,1.0,-2.597108840942383,2.5971035957336426,5.419532044470543e-06,2.0042543411254883,0.4985116422176361,0.4985116422176361,0.0,80.8659439086914,90.0,13022.3935546875,-0.0,1358.3079833984375,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325895547866821,1.0,0.0,0.0,0.9644572734832764,0.9644619226455688,6.206681035791918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.580078125,0.0,61.23503112792969,1895.4371337890625,0.0,617.6949462890625,0.3164733052253723,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582858443260193,0.2470164746046066,0.2231311500072479,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312308073043823,0.3695799112319946,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.95404851436615,0.3334224224090576,0.2332119643688202,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427374005317688,0.3222124874591827,0.3057576417922973,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378989100456238,0.2290482074022293,1.034090280532837,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,299.26788330078125,286.828857421875,1.0,0.4710773527622223,1.0,1.0,0.0,1.0,-2.600058317184448,2.600053071975708,5.431320914794924e-06,2.0062694549560547,0.4906679391860962,0.4906679391860962,0.0,81.18238830566406,90.0,12825.6015625,-0.0,1363.54736328125,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273341536521912,1.0,0.0,0.0,0.9364004731178284,0.936405062675476,5.8508199174411863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.284423828125,0.0,58.07540512084961,1895.4371337890625,0.0,598.291748046875,0.3119711875915527,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536819219589233,0.2470988780260086,0.2232310026884079,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342410802841187,0.3758854269981384,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495904445648192,0.3347819447517395,0.2341696172952652,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368921518325806,0.3224002420902252,0.305960476398468,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336592316627502,0.2291766554117202,1.0348089933395386,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,299.2812194824219,286.8641052246094,1.0,0.4737694561481476,1.0,1.0,0.0,1.0,-2.610002040863037,2.6099965572357178,5.472749762702733e-06,2.0138468742370605,0.4829979538917541,0.4829979538917541,0.0,82.7772216796875,108.0,12648.857421875,-0.0,1383.6080322265625,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222907066345215,1.0,0.0,0.0,0.909507930278778,0.9095124006271362,5.519585144497796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.242431640625,0.0,55.15433120727539,1895.4371337890625,0.0,580.2509765625,0.3077103197574615,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384159207344055,0.2474431842565536,0.2236456125974655,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376031398773193,0.3984835147857666,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9317996501922609,0.3376320898532867,0.2362199872732162,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166424870491028,0.3229489922523498,0.3065882921218872,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192002177238464,0.229536548256874,1.0370885133743286,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,299.2909851074219,286.9715270996094,1.0,0.4827569723129272,1.0,1.0,0.0,1.0,-2.643594741821289,2.6435892581939697,5.614376277662814e-06,2.0396902561187744,0.469304472208023,0.469304472208023,0.0,88.61861419677734,108.0,12415.8876953125,-0.0,1454.475341796875,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135616064071655,1.0,0.0,0.0,0.8621722459793091,0.8621766567230225,4.9599986340354014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.40380859375,0.0,50.23607635498047,1895.4371337890625,0.0,550.3226928710938,0.3002848923206329,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376663327217102,0.2474647164344787,0.2236709594726562,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376769304275513,0.3996661007404327,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308682680130004,0.3377593755722046,0.2363126873970031,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.915644645690918,0.3229790031909942,0.3066228628158569,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.818467378616333,0.2295555174350738,1.0372111797332764,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,299.2909851074219,286.9765930175781,1.0,0.4832240641117096,1.0,1.0,0.0,1.0,-2.645346164703369,2.6453404426574707,5.621815944323316e-06,2.0410408973693848,0.4687646031379699,0.4687646031379699,0.0,88.9321517944336,126.0,12407.5908203125,-0.0,1458.2568359375,1.0,283.1499938964844,286.5573425292969,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132360458374023,1.0,0.0,0.0,0.8603401780128479,0.8603445291519165,4.938941344789782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.671630859375,0.0,50.0512924194336,1895.4371337890625,0.0,549.2373657226562,0.2999988794326782,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.817389190196991,0.2481489479541778,0.224500760436058,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.537909746170044,0.4339261651039123,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057886004447936,0.3411185145378113,0.2388044595718383,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890454113483429,0.3238868713378906,0.3076998889446258,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973537445068359,0.2301041483879089,1.0409109592437744,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,299.2821655273437,287.1052551269531,1.0,0.4968177378177643,1.0,1.0,0.0,1.0,-2.6962344646453857,2.696228742599488,5.840286576130893e-06,2.080350637435913,0.4559778273105621,0.4559778273105621,0.0,98.3663558959961,144.0,12219.873046875,-0.0,1571.6754150390625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063271522521973,1.0,0.0,0.0,0.8178172707557678,0.8178215026855469,4.462785696546234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89098358154297,1895.4371337890625,0.0,526.7163696289062,0.2934234142303467,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.817389190196991,0.2481489479541778,0.224500760436058,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.537909746170044,0.4339261651039123,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057886004447936,0.3411185145378113,0.2388044595718383,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890454113483429,0.3238868713378906,0.3076998889446258,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973537445068359,0.2301041483879089,1.0409109592437744,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,299.2821655273437,287.1052551269531,1.0,0.4968177378177643,1.0,1.0,0.0,1.0,-2.6962344646453857,2.696228742599488,5.840286576130893e-06,2.080350637435913,0.4559778273105621,0.4559778273105621,0.0,98.3663558959961,144.0,12219.873046875,-0.0,1571.6754150390625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063271522521973,1.0,0.0,0.0,0.8178172707557678,0.8178215026855469,4.462785696546234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89098358154297,1895.4371337890625,0.0,526.7163696289062,0.2934234142303467,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944917678833008,0.2490368336439132,0.2256229370832443,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.535326361656189,0.4747760593891144,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816773295402527,0.3447378873825073,0.2415631264448166,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650590181350708,0.3250321745872497,0.3091123104095459,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743733525276184,0.2307459115982055,1.0455323457717896,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,299.2601013183594,287.234375,1.0,0.5132545232772827,1.0,1.0,0.0,1.0,-2.757232189178467,2.7572262287139893,6.107823537604418e-06,2.1275527477264404,0.4445101320743561,0.4445101320743561,0.0,110.49673461914062,147.0,12066.0537109375,-0.0,1716.8319091796875,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015946626663208,1.0,0.0,0.0,0.7812124490737915,0.781216561794281,4.072224868423292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72265625,0.0,42.507171630859375,1895.4371337890625,0.0,511.837890625,0.2878683507442474,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944917678833008,0.2490368336439132,0.2256229370832443,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.535326361656189,0.4747760593891144,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816773295402527,0.3447378873825073,0.2415631264448166,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650590181350708,0.3250321745872497,0.3091123104095459,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743733525276184,0.2307459115982055,1.0455323457717896,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,299.2601013183594,287.234375,1.0,0.5132545232772827,1.0,1.0,0.0,1.0,-2.757232189178467,2.7572262287139893,6.107823537604418e-06,2.1275527477264404,0.4445101320743561,0.4445101320743561,0.0,110.49673461914062,147.0,12066.0537109375,-0.0,1716.8319091796875,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015946626663208,1.0,0.0,0.0,0.7812124490737915,0.781216561794281,4.072224868423292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72265625,0.0,42.507171630859375,1895.4371337890625,0.0,511.837890625,0.2878683507442474,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778788805007935,0.2499958723783493,0.2267959117889404,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984636902809144,0.5312113761901855,0.5043372511863708,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653944730758667,0.3484814763069153,0.244398608803749,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.847686231136322,0.3262829184532165,0.3106115162372589,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583733201026917,0.2313955426216125,1.0500589609146118,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,299.2340087890625,287.3490600585937,1.0,0.5259354114532471,1.0,1.0,0.0,1.0,-2.8047616481781006,2.804755210876465,6.321573437162442e-06,2.1648519039154053,0.4341329336166382,0.4341329336166382,0.0,120.90821838378906,150.0,11898.583984375,-0.0,1838.7694091796875,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983251094818115,1.0,0.0,0.0,0.7496127486228943,0.749616801738739,3.7494483962063896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231201171875,0.0,39.73794937133789,1895.4371337890625,0.0,501.8114013671875,0.2831746339797973,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778788805007935,0.2499958723783493,0.2267959117889404,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984636902809144,0.5312113761901855,0.5043372511863708,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653944730758667,0.3484814763069153,0.244398608803749,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.847686231136322,0.3262829184532165,0.3106115162372589,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583733201026917,0.2313955426216125,1.0500589609146118,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,299.2340087890625,287.3490600585937,1.0,0.5259354114532471,1.0,1.0,0.0,1.0,-2.8047616481781006,2.804755210876465,6.321573437162442e-06,2.1648519039154053,0.4341329336166382,0.4341329336166382,0.0,120.90821838378906,150.0,11898.583984375,-0.0,1838.7694091796875,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983251094818115,1.0,0.0,0.0,0.7496127486228943,0.749616801738739,3.7494483962063896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231201171875,0.0,39.73794937133789,1895.4371337890625,0.0,501.8114013671875,0.2831746339797973,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675052881240845,0.2504268586635589,0.2274338006973266,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.986882209777832,0.5298416614532471,0.5029435157775879,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550236821174622,0.3503259420394897,0.2458706945180893,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370261192321777,0.3268736600875854,0.3114276826381683,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485751509666443,0.2316779047250747,1.052554488182068,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,299.22662353515625,287.39111328125,1.0,0.5305051803588867,1.0,1.0,0.0,1.0,-2.80971360206604,2.8097074031829834,6.3444622355746105e-06,2.168924331665039,0.4291374385356903,0.4291374385356903,0.0,127.2306900024414,150.0,11781.2939453125,-0.0,1876.7139892578125,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968829154968261,1.0,0.0,0.0,0.7351265549659729,0.7351306080818176,3.605933329708933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.46923828125,0.0,38.5226936340332,1895.4371337890625,0.0,497.45306396484375,0.2810775637626648,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601118683815002,0.2508378028869629,0.2279938608407974,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774811267852784,0.5293645858764648,0.5022937655448914,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479070067405701,0.3521664142608642,0.247293084859848,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294308185577393,0.3274535536766052,0.31217160820961,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.7416154146194458,0.2319614142179489,1.054735541343689,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,299.2249755859375,287.4283447265625,1.0,0.5343536734580994,1.0,1.0,0.0,1.0,-2.8148295879364014,2.8148233890533447,6.367614787450293e-06,2.1728861331939697,0.4242414832115173,0.4242414832115173,0.0,132.32110595703125,138.0,11666.9013671875,-0.0,1909.20947265625,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18479.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495288610458374,1.0,0.0,0.0,0.7212228178977966,0.7212268114089966,3.47082185214731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.8564453125,0.0,37.38885116577149,1895.4371337890625,0.0,492.6802978515625,0.2791038751602173,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759072482585907,0.2516639828681946,0.228772833943367,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752402305603028,0.5298066735267639,0.5023554563522339,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487054705619812,0.3558983206748962,0.2499054372310638,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284187912940979,0.328620046377182,0.3133112490177154,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404913902282715,0.2325724214315414,1.0576132535934448,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,299.2290954589844,287.498779296875,1.0,0.5360322594642639,1.0,1.0,0.0,1.0,-2.823810338973999,2.823803901672364,6.408465651475126e-06,2.17988920211792,0.4148825705051422,0.4148825705051422,0.0,133.87994384765625,126.0,11447.2421875,-0.0,1931.006591796875,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908618628978729,1.0,0.0,0.0,0.6953893303871155,0.6953933238983154,3.226632827590947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.288818359375,0.0,35.34913635253906,1895.4371337890625,0.0,479.6733093261719,0.2754892706871032,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.759072482585907,0.2516639828681946,0.228772833943367,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752402305603028,0.5298066735267639,0.5023554563522339,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487054705619812,0.3558983206748962,0.2499054372310638,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284187912940979,0.328620046377182,0.3133112490177154,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404913902282715,0.2325724214315414,1.0576132535934448,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,299.2290954589844,287.498779296875,1.0,0.5360322594642639,1.0,1.0,0.0,1.0,-2.823810338973999,2.823803901672364,6.408465651475126e-06,2.17988920211792,0.4148825705051422,0.4148825705051422,0.0,133.87994384765625,126.0,11447.2421875,-0.0,1931.006591796875,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908618628978729,1.0,0.0,0.0,0.6953893303871155,0.6953933238983154,3.226632827590947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.288818359375,0.0,35.34913635253906,1895.4371337890625,0.0,479.6733093261719,0.2754892706871032,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673317790031433,0.2525668740272522,0.2293833345174789,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845147728919984,0.5311537384986877,0.5032665133476257,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598291277885437,0.3597654998302459,0.2524276077747345,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369873762130737,0.3298492133617401,0.3142631947994232,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480121850967407,0.23328498005867,1.0597904920578003,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,299.23712158203125,287.565185546875,1.0,0.5341718792915344,1.0,1.0,0.0,1.0,-2.8324313163757324,2.8324246406555176,6.447758551075822e-06,2.186591386795044,0.4061050713062286,0.4061050713062286,0.0,129.4809112548828,114.0,11241.9521484375,-0.0,1923.5767822265625,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847512543201446,1.0,0.0,0.0,0.6719973683357239,0.672001302242279,3.0132046191511115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.041748046875,0.0,33.5723991394043,1895.4371337890625,0.0,462.2952270507813,0.2722638547420501,1.0,0.0,3.0,1.0,0.0
