time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673317790031433,0.2525668740272522,0.2293833345174789,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845147728919984,0.5311537384986877,0.5032665133476257,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598291277885437,0.3597654998302459,0.2524276077747345,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369873762130737,0.3298492133617401,0.3142631947994232,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480121850967407,0.23328498005867,1.0597904920578003,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,299.23712158203125,287.565185546875,1.0,0.5341718792915344,1.0,1.0,0.0,1.0,-2.8324313163757324,2.8324246406555176,6.447758551075822e-06,2.186591386795044,0.4061050713062286,0.4061050713062286,0.0,129.4809112548828,114.0,11241.9521484375,-0.0,1923.5767822265625,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847512543201446,1.0,0.0,0.0,0.6719973683357239,0.672001302242279,3.0132046191511115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.041748046875,0.0,33.5723991394043,1895.4371337890625,0.0,462.2952270507813,0.2722638547420501,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824200987815857,0.2535593211650848,0.2299525886774063,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329076647758484,0.5041580200195312,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787683248519897,0.3637815117835998,0.2549583613872528,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525592088699341,0.3311565220355987,0.3151594698429107,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619780898094177,0.234102725982666,1.061837911605835,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,299.2463684082031,287.6282043457031,1.0,0.5302642583847046,1.0,1.0,0.0,1.0,-2.840754270553589,2.840747833251953,6.485927315225126e-06,2.1931161880493164,0.3979191780090332,0.3979191780090332,0.0,121.83003997802734,102.0,11051.9755859375,-0.0,1899.8690185546875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777261614799499,1.0,0.0,0.0,0.6508603692054749,0.6508642435073853,2.8266308405022755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.824951171875,0.0,32.020286560058594,1895.4371337890625,0.0,443.1106872558594,0.2693783342838287,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824200987815857,0.2535593211650848,0.2299525886774063,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329076647758484,0.5041580200195312,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787683248519897,0.3637815117835998,0.2549583613872528,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525592088699341,0.3311565220355987,0.3151594698429107,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619780898094177,0.234102725982666,1.061837911605835,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,299.2463684082031,287.6282043457031,1.0,0.5302642583847046,1.0,1.0,0.0,1.0,-2.840754270553589,2.840747833251953,6.485927315225126e-06,2.1931161880493164,0.3979191780090332,0.3979191780090332,0.0,121.83003997802734,102.0,11051.9755859375,-0.0,1899.8690185546875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777261614799499,1.0,0.0,0.0,0.6508603692054749,0.6508642435073853,2.8266308405022755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.824951171875,0.0,32.020286560058594,1895.4371337890625,0.0,443.1106872558594,0.2693783342838287,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954079508781433,0.2545235455036163,0.2306113541126251,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364164113998413,0.4836468398571014,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956085443496704,0.367830753326416,0.2576014101505279,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662118315696716,0.3324385285377502,0.3161489367485046,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742164731025696,0.2349204570055008,1.0644291639328003,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,299.26055908203125,287.6738586425781,1.0,0.5237222909927368,1.0,1.0,0.0,1.0,-2.824403762817383,2.824397325515747,6.412102266040165e-06,2.180776596069336,0.3900854587554931,0.3900854587554931,0.0,115.31768798828124,90.0,10835.4853515625,-0.0,1842.547119140625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705394804477691,1.0,0.0,0.0,0.6314358711242676,0.6314396858215332,2.660430808987257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46435546875,0.0,30.64242172241211,1895.4371337890625,0.0,424.3227233886719,0.2667688727378845,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954079508781433,0.2545235455036163,0.2306113541126251,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364164113998413,0.4836468398571014,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956085443496704,0.367830753326416,0.2576014101505279,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662118315696716,0.3324385285377502,0.3161489367485046,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742164731025696,0.2349204570055008,1.0644291639328003,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,299.26055908203125,287.6738586425781,1.0,0.5237222909927368,1.0,1.0,0.0,1.0,-2.824403762817383,2.824397325515747,6.412102266040165e-06,2.180776596069336,0.3900854587554931,0.3900854587554931,0.0,115.31768798828124,90.0,10835.4853515625,-0.0,1842.547119140625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705394804477691,1.0,0.0,0.0,0.6314358711242676,0.6314396858215332,2.660430808987257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46435546875,0.0,30.64242172241211,1895.4371337890625,0.0,424.3227233886719,0.2667688727378845,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032701015472412,0.2549869120121002,0.2309070378541946,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393655300140381,0.4705731272697449,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057143330574036,0.3698596358299255,0.2589128613471985,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8746514320373535,0.3330648839473724,0.3166122138500213,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817654013633728,0.2353307008743286,1.0656375885009766,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,299.2720642089844,287.6920166015625,1.0,0.519648551940918,1.0,1.0,0.0,1.0,-2.812648296356201,2.8126420974731445,6.358871360134799e-06,2.171715259552002,0.3862563073635101,0.3862563073635101,0.0,111.54415130615234,90.0,10726.197265625,-0.0,1806.08203125,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668996334075928,1.0,0.0,0.0,0.6221555471420288,0.6221594214439392,2.5828040151054665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.40673828125,0.0,29.99974822998047,1895.4371337890625,0.0,415.1164855957031,0.2655466198921203,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120059370994568,0.2554421722888946,0.2311854809522628,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429989695549011,0.4561693072319031,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179919362068176,0.3718960285186767,0.2602216303348541,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843693137168884,0.3336843252182007,0.3170590400695801,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904323935508728,0.2357474416494369,1.0668226480484009,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,299.2869567871094,287.7085876464844,1.0,0.5151421427726746,1.0,1.0,0.0,1.0,-2.799208879470825,2.799202442169189,6.2982567214930896e-06,2.161341905593872,0.3824978172779083,0.3824978172779083,0.0,107.47594451904295,93.0,10617.583984375,-0.0,1765.927978515625,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631893932819366,1.0,0.0,0.0,0.6131736636161804,0.613177478313446,2.5087677713031563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.468017578125,0.0,29.38601303100586,1895.4371337890625,0.0,405.93841552734375,0.2643766403198242,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233736157417297,0.2563877999782562,0.231856495141983,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511805415153503,0.4378336369991302,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365315437316896,0.3760554194450378,0.2629618644714355,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978852033615112,0.3349610269069671,0.3180755972862243,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024484515190125,0.2366645038127899,1.0699771642684937,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,299.3224182128906,287.7476806640625,1.0,0.5105880498886108,1.0,1.0,0.0,1.0,-2.786263942718506,2.786257743835449,6.239530648599612e-06,2.1510660648345947,0.3753576278686523,0.3753576278686523,0.0,102.60116577148438,96.0,10433.4462890625,-0.0,1723.0650634765625,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555752873420715,1.0,0.0,0.0,0.5963018536567688,0.5963056087493896,2.3726066444851322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.870849609375,0.0,28.25064468383789,1895.4371337890625,0.0,387.7296752929688,0.2621995210647583,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233736157417297,0.2563877999782562,0.231856495141983,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511805415153503,0.4378336369991302,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365315437316896,0.3760554194450378,0.2629618644714355,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978852033615112,0.3349610269069671,0.3180755972862243,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024484515190125,0.2366645038127899,1.0699771642684937,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,299.3224182128906,287.7476806640625,1.0,0.5105880498886108,1.0,1.0,0.0,1.0,-2.786263942718506,2.786257743835449,6.239530648599612e-06,2.1510660648345947,0.3753576278686523,0.3753576278686523,0.0,102.60116577148438,96.0,10433.4462890625,-0.0,1723.0650634765625,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555752873420715,1.0,0.0,0.0,0.5963018536567688,0.5963056087493896,2.3726066444851322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.870849609375,0.0,28.25064468383789,1895.4371337890625,0.0,387.7296752929688,0.2621995210647583,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306697010993958,0.2573977708816528,0.2326515316963195,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590815544128418,0.4270386695861816,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374228477478,0.3803463876247406,0.2658453285694122,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068366289138794,0.3362959623336792,0.3192188739776611,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102571964263916,0.2376843690872192,1.073960542678833,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,299.3543395996094,287.7942810058594,1.0,0.5087012052536011,1.0,1.0,0.0,1.0,-2.7838642597198486,2.783858060836792,6.228594429558143e-06,2.149124383926392,0.3688970804214477,0.3688970804214477,0.0,100.0123519897461,99.0,10283.990234375,-0.0,1707.1646728515625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481388628482818,1.0,0.0,0.0,0.5812726020812988,0.5812763571739197,2.2545153299802223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2177734375,0.0,27.254817962646484,1895.4371337890625,0.0,370.7173461914063,0.2602684795856476,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306697010993958,0.2573977708816528,0.2326515316963195,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590815544128418,0.4270386695861816,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374228477478,0.3803463876247406,0.2658453285694122,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068366289138794,0.3362959623336792,0.3192188739776611,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102571964263916,0.2376843690872192,1.073960542678833,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,299.3543395996094,287.7942810058594,1.0,0.5087012052536011,1.0,1.0,0.0,1.0,-2.7838642597198486,2.783858060836792,6.228594429558143e-06,2.149124383926392,0.3688970804214477,0.3688970804214477,0.0,100.0123519897461,99.0,10283.990234375,-0.0,1707.1646728515625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481388628482818,1.0,0.0,0.0,0.5812726020812988,0.5812763571739197,2.2545153299802223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2177734375,0.0,27.254817962646484,1895.4371337890625,0.0,370.7173461914063,0.2602684795856476,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350536823272705,0.2584692537784576,0.2335501313209533,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663094520568848,0.4215050935745239,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.957727551460266,0.3847661912441253,0.2688553035259247,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125165939331056,0.3376921415328979,0.3204682469367981,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139715194702,0.2387846410274505,1.078564167022705,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,299.379638671875,287.8436584472656,1.0,0.5087890028953552,1.0,1.0,0.0,1.0,-2.7889387607574463,2.7889325618743896,6.251250852074008e-06,2.1530086994171143,0.3631410598754883,0.3631410598754883,0.0,98.94263458251952,117.0,10162.50390625,-0.0,1709.715087890625,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417312443256378,1.0,0.0,0.0,0.5681151747703552,0.5681189298629761,2.15360618227578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.736572265625,0.0,26.39604949951172,1895.4371337890625,0.0,356.6322326660156,0.2585877478122711,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350536823272705,0.2584692537784576,0.2335501313209533,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663094520568848,0.4215050935745239,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.957727551460266,0.3847661912441253,0.2688553035259247,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125165939331056,0.3376921415328979,0.3204682469367981,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139715194702,0.2387846410274505,1.078564167022705,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,299.379638671875,287.8436584472656,1.0,0.5087890028953552,1.0,1.0,0.0,1.0,-2.7889387607574463,2.7889325618743896,6.251250852074008e-06,2.1530086994171143,0.3631410598754883,0.3631410598754883,0.0,98.94263458251952,117.0,10162.50390625,-0.0,1709.715087890625,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417312443256378,1.0,0.0,0.0,0.5681151747703552,0.5681189298629761,2.15360618227578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.736572265625,0.0,26.39604949951172,1895.4371337890625,0.0,356.6322326660156,0.2585877478122711,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286710381507874,0.2596341371536255,0.2346737384796142,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719730854034424,0.4341031908988952,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517118334770204,0.3893470168113708,0.2720855176448822,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043086767196656,0.3391915261745453,0.3219604790210724,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084335923194885,0.239976480603218,1.0843164920806885,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,299.3946838378906,287.90264892578125,1.0,0.515876829624176,1.0,1.0,0.0,1.0,-2.8179876804351807,2.817981243133545,6.3815955400059465e-06,2.175179958343506,0.3581998348236084,0.3581998348236084,0.0,102.8904266357422,135.0,10089.8935546875,-0.0,1772.8258056640625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369821846485138,1.0,0.0,0.0,0.5568744540214539,0.5568781495094299,2.069226390233325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.7578125,0.0,25.669809341430664,1895.4371337890625,0.0,346.5160827636719,0.2571512162685394,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286710381507874,0.2596341371536255,0.2346737384796142,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719730854034424,0.4341031908988952,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517118334770204,0.3893470168113708,0.2720855176448822,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043086767196656,0.3391915261745453,0.3219604790210724,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084335923194885,0.239976480603218,1.0843164920806885,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,299.3946838378906,287.90264892578125,1.0,0.515876829624176,1.0,1.0,0.0,1.0,-2.8179876804351807,2.817981243133545,6.3815955400059465e-06,2.175179958343506,0.3581998348236084,0.3581998348236084,0.0,102.8904266357422,135.0,10089.8935546875,-0.0,1772.8258056640625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369821846485138,1.0,0.0,0.0,0.5568744540214539,0.5568781495094299,2.069226390233325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.7578125,0.0,25.669809341430664,1895.4371337890625,0.0,346.5160827636719,0.2571512162685394,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224861025810242,0.2602497339248657,0.2353176325559616,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737160444259644,0.4459097981452942,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444488286972046,0.391697496175766,0.2737826108932495,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967938423156738,0.3399813175201416,0.3227983713150024,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019031882286072,0.2405893951654434,1.0875537395477295,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,299.3957214355469,287.9361877441406,1.0,0.5213156938552856,1.0,1.0,0.0,1.0,-2.839881181716919,2.839874744415283,6.481121999968309e-06,2.1920711994171143,0.3561008274555206,0.3561008274555206,0.0,106.4877700805664,135.0,10070.0849609375,-0.0,1824.1956787109373,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352990984916687,1.0,0.0,0.0,0.5520941019058228,0.5520977973937988,2.03385344121898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.356201171875,0.0,25.3610954284668,1895.4371337890625,0.0,342.9941711425781,0.2565317749977112,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149812817573547,0.2608818411827087,0.2360056936740875,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747103095054626,0.4604194760322571,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352203011512756,0.3940812647342682,0.2755258679389953,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878306746482849,0.3407942950725555,0.3236880898475647,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939903736114502,0.2412022650241851,1.0909452438354492,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,299.39263916015625,287.9708251953125,1.0,0.5277512073516846,1.0,1.0,0.0,1.0,-2.8653817176818848,2.86537504196167,6.598086656595115e-06,2.2117764949798584,0.3542458713054657,0.3542458713054657,0.0,110.96784973144533,153.0,10059.1318359375,-0.0,1886.3782958984373,1.0,283.1499938964844,287.5065612792969,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340942502021789,1.0,0.0,0.0,0.5478609204292297,0.5478646159172058,2.00278407191945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.4208984375,0.0,25.08757209777832,1895.4371337890625,0.0,340.49273681640625,0.2559778690338135,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968701124191284,0.2621743977069855,0.2374850362539291,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745891332626343,0.495404452085495,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136645197868348,0.3989227712154388,0.2791247963905334,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677838444709778,0.3424732983112335,0.3255975842475891,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.77606600522995,0.2424036562442779,1.09801185131073,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,299.3759460449219,288.04083251953125,1.0,0.5428959727287292,1.0,1.0,0.0,1.0,-2.924315452575684,2.9243085384368896,6.872548965475289e-06,2.2573814392089844,0.3512444198131561,0.3512444198131561,0.0,122.1732406616211,156.0,10059.31640625,-0.0,2038.3026123046875,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330179691314697,1.0,0.0,0.0,0.5409632921218872,0.5409669280052185,1.9526709138517617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.958740234375,0.0,24.64031219482422,1895.4371337890625,0.0,338.27203369140625,0.2550585567951202,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968701124191284,0.2621743977069855,0.2374850362539291,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745891332626343,0.495404452085495,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136645197868348,0.3989227712154388,0.2791247963905334,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677838444709778,0.3424732983112335,0.3255975842475891,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.77606600522995,0.2424036562442779,1.09801185131073,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,299.3759460449219,288.04083251953125,1.0,0.5428959727287292,1.0,1.0,0.0,1.0,-2.924315452575684,2.9243085384368896,6.872548965475289e-06,2.2573814392089844,0.3512444198131561,0.3512444198131561,0.0,122.1732406616211,156.0,10059.31640625,-0.0,2038.3026123046875,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330179691314697,1.0,0.0,0.0,0.5409632921218872,0.5409669280052185,1.9526709138517617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.958740234375,0.0,24.64031219482422,1895.4371337890625,0.0,338.27203369140625,0.2550585567951202,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840143442153931,0.2634254992008209,0.2388929575681686,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727077126502991,0.5225448608398438,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004349708557129,0.4037746489048004,0.2827064394950866,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854252815246582,0.3441445529460907,0.3274643123149872,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637854814529419,0.2435085326433181,1.10444438457489,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,299.352294921875,288.1000061035156,1.0,0.5547530651092529,1.0,1.0,0.0,1.0,-2.9729325771331787,2.9729254245758057,7.10397989678313e-06,2.295350790023804,0.3489943444728851,0.3489943444728851,0.0,131.48143005371094,159.0,10060.0556640625,-0.0,2168.283203125,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433393120765686,1.0,0.0,0.0,0.535828173160553,0.5358318090438843,1.9157750941189988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.47802734375,0.0,24.306873321533203,1895.4371337890625,0.0,339.04461669921875,0.2543628215789795,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840143442153931,0.2634254992008209,0.2388929575681686,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727077126502991,0.5225448608398438,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004349708557129,0.4037746489048004,0.2827064394950866,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854252815246582,0.3441445529460907,0.3274643123149872,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637854814529419,0.2435085326433181,1.10444438457489,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,299.352294921875,288.1000061035156,1.0,0.5547530651092529,1.0,1.0,0.0,1.0,-2.9729325771331787,2.9729254245758057,7.10397989678313e-06,2.295350790023804,0.3489943444728851,0.3489943444728851,0.0,131.48143005371094,159.0,10060.0556640625,-0.0,2168.283203125,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433393120765686,1.0,0.0,0.0,0.535828173160553,0.5358318090438843,1.9157750941189988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.47802734375,0.0,24.306873321533203,1895.4371337890625,0.0,339.04461669921875,0.2543628215789795,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743749618530273,0.264602392911911,0.2402011454105377,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9983962178230286,0.5706362724304199,0.5411490201950073,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913931250572205,0.4085929095745086,0.2862399518489837,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443243503570557,0.3457666635513305,0.3292524516582489,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546831369400024,0.2445312142372131,1.1102877855300903,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,299.3327941894531,288.1452941894531,1.0,0.5643377304077148,1.0,1.0,0.0,1.0,-3.010531187057495,3.010524034500122,7.285797437361907e-06,2.3248045444488525,0.3472568094730377,0.3472568094730377,0.0,139.36021423339844,162.0,10058.8740234375,-0.0,2274.856201171875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344851374626159,1.0,0.0,0.0,0.5319017171859741,0.5319054126739502,1.887801381883492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.947998046875,0.0,24.054033279418945,1895.4371337890625,0.0,341.3024597167969,0.2538347542285919,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743749618530273,0.264602392911911,0.2402011454105377,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9983962178230286,0.5706362724304199,0.5411490201950073,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913931250572205,0.4085929095745086,0.2862399518489837,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443243503570557,0.3457666635513305,0.3292524516582489,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546831369400024,0.2445312142372131,1.1102877855300903,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,299.3327941894531,288.1452941894531,1.0,0.5643377304077148,1.0,1.0,0.0,1.0,-3.010531187057495,3.010524034500122,7.285797437361907e-06,2.3248045444488525,0.3472568094730377,0.3472568094730377,0.0,139.36021423339844,162.0,10058.8740234375,-0.0,2274.856201171875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344851374626159,1.0,0.0,0.0,0.5319017171859741,0.5319054126739502,1.887801381883492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.947998046875,0.0,24.054033279418945,1895.4371337890625,0.0,341.3024597167969,0.2538347542285919,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633761167526245,0.2656208276748657,0.2414461523294448,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857733249664308,0.5700482726097107,0.5404609441757202,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805944323539734,0.4132957458496094,0.2897546887397766,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331010937690735,0.3472509384155273,0.330995112657547,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444260716438293,0.2454301118850708,1.115922451019287,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,299.3242492675781,288.1706237792969,1.0,0.5710806846618652,1.0,1.0,0.0,1.0,-3.024085998535156,3.024078607559204,7.351976364589063e-06,2.33545184135437,0.345735102891922,0.345735102891922,0.0,147.88270568847656,165.0,10034.8017578125,-0.0,2343.42041015625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355184137821197,1.0,0.0,0.0,0.5286331176757812,0.5286367535591125,1.864671084206293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.844970703125,0.0,23.849346160888672,1895.4371337890625,0.0,343.45123291015625,0.2534162402153015,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633761167526245,0.2656208276748657,0.2414461523294448,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857733249664308,0.5700482726097107,0.5404609441757202,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805944323539734,0.4132957458496094,0.2897546887397766,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331010937690735,0.3472509384155273,0.330995112657547,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444260716438293,0.2454301118850708,1.115922451019287,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,299.3242492675781,288.1706237792969,1.0,0.5710806846618652,1.0,1.0,0.0,1.0,-3.024085998535156,3.024078607559204,7.351976364589063e-06,2.33545184135437,0.345735102891922,0.345735102891922,0.0,147.88270568847656,165.0,10034.8017578125,-0.0,2343.42041015625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355184137821197,1.0,0.0,0.0,0.5286331176757812,0.5286367535591125,1.864671084206293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.844970703125,0.0,23.849346160888672,1895.4371337890625,0.0,343.45123291015625,0.2534162402153015,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597688436508179,0.2660984098911285,0.2419912368059158,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.98121178150177,0.5703319907188416,0.5406991839408875,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773908615112305,0.4156308472156524,0.2914626002311706,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294286727905273,0.3479634523391723,0.3317892253398895,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410769462585449,0.2458631247282028,1.1184282302856443,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,299.3228759765625,288.1812438964844,1.0,0.5738726854324341,1.0,1.0,0.0,1.0,-3.031047821044922,3.0310404300689697,7.385931894532405e-06,2.3408565521240234,0.3450594246387481,0.3450594246387481,0.0,151.1125030517578,165.0,10025.9208984375,-0.0,2372.8505859375,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357977509498596,1.0,0.0,0.0,0.5271804332733154,0.5271841287612915,1.8544369595474564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.8681640625,0.0,23.7595272064209,1895.4371337890625,0.0,344.03424072265625,0.253234714269638,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568956613540649,0.2665642499923706,0.242506593465805,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774411916732788,0.5708031058311462,0.5411518812179565,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750443458557129,0.4179647862911224,0.2931545972824096,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264971375465393,0.3486625552177429,0.3325511813163757,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384103536605835,0.2462898343801498,1.1208168268203735,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,299.3222961425781,288.1913452148437,1.0,0.5764063000679016,1.0,1.0,0.0,1.0,-3.0380332469940186,3.0380258560180664,7.420079782605171e-06,2.3462789058685303,0.3444463908672333,0.3444463908672333,0.0,153.90235900878906,168.0,10018.52734375,-0.0,2400.17236328125,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358883798122406,1.0,0.0,0.0,0.525862991809845,0.5258666276931763,1.845179831150289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.240478515625,0.0,23.678163528442383,1895.4371337890625,0.0,344.2235717773437,0.2530700862407684,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.752531886100769,0.2674731314182281,0.2434805035591125,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971464455127716,0.5720095038414001,0.5423681735992432,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.871970534324646,0.422641783952713,0.2965161204338074,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220207095146179,0.3500320613384247,0.3340100347995758,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343575358390808,0.2471365630626678,1.1253801584243774,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,299.3221435546875,288.2100524902344,1.0,0.580946147441864,1.0,1.0,0.0,1.0,-3.051947116851806,3.0519397258758545,7.488316441595089e-06,2.357072591781616,0.3433932662010193,0.3433932662010193,0.0,158.6082305908203,171.0,10007.6123046875,-0.0,2450.51416015625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356507956981659,1.0,0.0,0.0,0.5235981345176697,0.5236018300056458,1.829319984381073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.276611328125,0.0,23.538305282592773,1895.4371337890625,0.0,343.7274169921875,0.2527860999107361,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.752531886100769,0.2674731314182281,0.2434805035591125,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971464455127716,0.5720095038414001,0.5423681735992432,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.871970534324646,0.422641783952713,0.2965161204338074,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220207095146179,0.3500320613384247,0.3340100347995758,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343575358390808,0.2471365630626678,1.1253801584243774,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,299.3221435546875,288.2100524902344,1.0,0.580946147441864,1.0,1.0,0.0,1.0,-3.051947116851806,3.0519397258758545,7.488316441595089e-06,2.357072591781616,0.3433932662010193,0.3433932662010193,0.0,158.6082305908203,171.0,10007.6123046875,-0.0,2450.51416015625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356507956981659,1.0,0.0,0.0,0.5235981345176697,0.5236018300056458,1.829319984381073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.276611328125,0.0,23.538305282592773,1895.4371337890625,0.0,343.7274169921875,0.2527860999107361,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492738962173462,0.268357902765274,0.2444041222333908,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667748212814332,0.5733532905578613,0.5437358617782593,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701964616775513,0.4273384511470794,0.2998685240745544,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186494708061218,0.3513720333576202,0.3354099690914154,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313305139541626,0.2479784190654754,1.129785418510437,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,299.3226013183594,288.2268981933594,1.0,0.585029125213623,1.0,1.0,0.0,1.0,-3.065711259841919,3.065703630447388,7.55609835323412e-06,2.367738962173462,0.3425531387329101,0.3425531387329101,0.0,162.58160400390625,174.0,10001.384765625,-0.0,2497.169921875,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351688623428345,1.0,0.0,0.0,0.521784245967865,0.5217878818511963,1.8166673498853925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.997802734375,0.0,23.42605972290039,1895.4371337890625,0.0,342.7229919433594,0.252556711435318,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492738962173462,0.268357902765274,0.2444041222333908,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667748212814332,0.5733532905578613,0.5437358617782593,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701964616775513,0.4273384511470794,0.2998685240745544,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186494708061218,0.3513720333576202,0.3354099690914154,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313305139541626,0.2479784190654754,1.129785418510437,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,299.3226013183594,288.2268981933594,1.0,0.585029125213623,1.0,1.0,0.0,1.0,-3.065711259841919,3.065703630447388,7.55609835323412e-06,2.367738962173462,0.3425531387329101,0.3425531387329101,0.0,162.58160400390625,174.0,10001.384765625,-0.0,2497.169921875,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351688623428345,1.0,0.0,0.0,0.521784245967865,0.5217878818511963,1.8166673498853925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.997802734375,0.0,23.42605972290039,1895.4371337890625,0.0,342.7229919433594,0.252556711435318,1.0,0.0,3.0,1.0,0.0
