time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466121315956116,0.2692186832427978,0.2452916651964187,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627885222434998,0.5747346878051758,0.5451409816741943,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691239356994629,0.4320547580718994,0.3032229542732239,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158693909645081,0.3526867926120758,0.3367698192596435,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288534045219421,0.2488092482089996,1.1340734958648682,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,299.32330322265625,288.2420349121094,1.0,0.5888432860374451,1.0,1.0,0.0,1.0,-3.0792903900146484,3.079282760620117,7.623237252118997e-06,2.378248929977417,0.3419045805931091,0.3419045805931091,0.0,166.15150451660156,177.0,9999.3427734375,-0.0,2541.74072265625,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347727596759796,1.0,0.0,0.0,0.5203716158866882,0.5203752517700195,1.806844096563509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.219970703125,0.0,23.338165283203125,1895.4371337890625,0.0,341.8994140625,0.2523753345012665,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466121315956116,0.2692186832427978,0.2452916651964187,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627885222434998,0.5747346878051758,0.5451409816741943,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691239356994629,0.4320547580718994,0.3032229542732239,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158693909645081,0.3526867926120758,0.3367698192596435,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288534045219421,0.2488092482089996,1.1340734958648682,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,299.32330322265625,288.2420349121094,1.0,0.5888432860374451,1.0,1.0,0.0,1.0,-3.0792903900146484,3.079282760620117,7.623237252118997e-06,2.378248929977417,0.3419045805931091,0.3419045805931091,0.0,166.15150451660156,177.0,9999.3427734375,-0.0,2541.74072265625,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347727596759796,1.0,0.0,0.0,0.5203716158866882,0.5203752517700195,1.806844096563509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.219970703125,0.0,23.338165283203125,1895.4371337890625,0.0,341.8994140625,0.2523753345012665,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442825436592102,0.2700534164905548,0.2461483180522918,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591858386993408,0.5761078596115112,0.5465384125709534,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684408664703369,0.4367879033088684,0.3065830171108246,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813411295413971,0.3539770543575287,0.3380980789661407,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266791462898254,0.2496250718832016,1.1382580995559692,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,299.32403564453125,288.255615234375,1.0,0.5924925208091736,1.0,1.0,0.0,1.0,-3.092668056488037,3.092660427093506,7.68963491282193e-06,2.3885884284973145,0.3414280116558075,0.3414280116558075,0.0,169.50070190429688,180.0,10001.0439453125,-0.0,2585.119873046875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346293210983276,1.0,0.0,0.0,0.5193164348602295,0.5193200707435608,1.7995239076640246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.714599609375,0.0,23.27181625366211,1895.4371337890625,0.0,341.6015625,0.2522364556789398,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442825436592102,0.2700534164905548,0.2461483180522918,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591858386993408,0.5761078596115112,0.5465384125709534,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684408664703369,0.4367879033088684,0.3065830171108246,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813411295413971,0.3539770543575287,0.3380980789661407,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266791462898254,0.2496250718832016,1.1382580995559692,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,299.32403564453125,288.255615234375,1.0,0.5924925208091736,1.0,1.0,0.0,1.0,-3.092668056488037,3.092660427093506,7.68963491282193e-06,2.3885884284973145,0.3414280116558075,0.3414280116558075,0.0,169.50070190429688,180.0,10001.0439453125,-0.0,2585.119873046875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346293210983276,1.0,0.0,0.0,0.5193164348602295,0.5193200707435608,1.7995239076640246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.714599609375,0.0,23.27181625366211,1895.4371337890625,0.0,341.6015625,0.2522364556789398,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431964874267578,0.2704604268074035,0.2465657740831375,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574713110923768,0.5767844319343567,0.5472275018692017,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681910037994385,0.4391599893569946,0.3082655072212219,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122554421424866,0.3546129167079925,0.3387517035007477,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256625890731812,0.250026524066925,1.140313744544983,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,299.3243713378906,288.2618408203125,1.0,0.59427410364151,1.0,1.0,0.0,1.0,-3.099278450012207,3.099270820617676,7.722538612142671e-06,2.3936917781829834,0.3412484228610992,0.3412484228610992,0.0,171.12550354003906,180.0,10003.1689453125,-0.0,2606.523193359375,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346606135368347,1.0,0.0,0.0,0.5189102292060852,0.5189138650894165,1.796709980794731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.371826171875,0.0,23.245927810668945,1895.4371337890625,0.0,341.6665344238281,0.2521813809871673,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421473860740662,0.2708603739738464,0.2469762116670608,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.955795168876648,0.5774521827697754,0.5479082465171814,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679837584495544,0.4415353536605835,0.3099497258663177,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111318945884705,0.355242520570755,0.3393986225128174,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246782183647156,0.2504233717918396,1.1423455476760864,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,299.32470703125,288.26776123046875,1.0,0.5960334539413452,1.0,1.0,0.0,1.0,-3.1058359146118164,3.105828046798706,7.755236765660811e-06,2.3987505435943604,0.341105043888092,0.341105043888092,0.0,172.72865295410156,183.0,10006.0771484375,-0.0,2627.791748046875,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347526133060455,1.0,0.0,0.0,0.5185786485671997,0.518582284450531,1.7944143948511737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.271728515625,0.0,23.22450256347656,1895.4371337890625,0.0,341.8575134277344,0.2521350681781769,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401314973831177,0.2716381251811981,0.2477760314941406,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525223970413208,0.5787568688392639,0.5492405295372009,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676636219024658,0.4462951421737671,0.3133233189582824,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089508414268494,0.3564821779727936,0.3406727612018585,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227787375450134,0.251202255487442,1.1463369131088257,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,299.3252868652344,288.27862548828125,1.0,0.5994970202445984,1.0,1.0,0.0,1.0,-3.118786096572876,3.1187782287597656,7.819989150448237e-06,2.408729553222656,0.3409200608730316,0.3409200608730316,0.0,175.8908233642578,186.0,10014.09765625,-0.0,2670.016357421875,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435081273317337,1.0,0.0,0.0,0.5181248188018799,0.5181284546852112,1.7912750394089016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.73583984375,0.0,23.19415664672852,1895.4371337890625,0.0,342.54071044921875,0.2520670890808105,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401314973831177,0.2716381251811981,0.2477760314941406,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525223970413208,0.5787568688392639,0.5492405295372009,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676636219024658,0.4462951421737671,0.3133233189582824,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089508414268494,0.3564821779727936,0.3406727612018585,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227787375450134,0.251202255487442,1.1463369131088257,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,299.3252868652344,288.27862548828125,1.0,0.5994970202445984,1.0,1.0,0.0,1.0,-3.118786096572876,3.1187782287597656,7.819989150448237e-06,2.408729553222656,0.3409200608730316,0.3409200608730316,0.0,175.8908233642578,186.0,10014.09765625,-0.0,2670.016357421875,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435081273317337,1.0,0.0,0.0,0.5181248188018799,0.5181284546852112,1.7912750394089016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.73583984375,0.0,23.19415664672852,1895.4371337890625,0.0,342.54071044921875,0.2520670890808105,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381950616836548,0.2723868489265442,0.2485488653182983,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493197202682496,0.5800181031227112,0.5505320429801941,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674327731132507,0.4510659277439117,0.3167035281658172,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068235516548157,0.3576959669589996,0.3419215977191925,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209414839744568,0.2519611418247223,1.150234580039978,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,299.3257751464844,288.2883605957031,1.0,0.6029006838798523,1.0,1.0,0.0,1.0,-3.131519794464112,3.131511926651001,7.883884791226592e-06,2.4185264110565186,0.3408559560775757,0.3408559560775757,0.0,179.01712036132812,189.0,10024.7236328125,-0.0,2711.93994140625,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355424046516418,1.0,0.0,0.0,0.5179190635681152,0.5179226994514465,1.78985253285191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.978271484375,0.0,23.178600311279297,1895.4371337890625,0.0,343.5012512207031,0.2520282864570617,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381950616836548,0.2723868489265442,0.2485488653182983,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493197202682496,0.5800181031227112,0.5505320429801941,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674327731132507,0.4510659277439117,0.3167035281658172,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068235516548157,0.3576959669589996,0.3419215977191925,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209414839744568,0.2519611418247223,1.150234580039978,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,299.3257751464844,288.2883605957031,1.0,0.6029006838798523,1.0,1.0,0.0,1.0,-3.131519794464112,3.131511926651001,7.883884791226592e-06,2.4185264110565186,0.3408559560775757,0.3408559560775757,0.0,179.01712036132812,189.0,10024.7236328125,-0.0,2711.93994140625,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355424046516418,1.0,0.0,0.0,0.5179190635681152,0.5179226994514465,1.78985253285191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.978271484375,0.0,23.178600311279297,1895.4371337890625,0.0,343.5012512207031,0.2520282864570617,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363155484199524,0.2731058597564697,0.2492946535348892,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461624026298524,0.5812325477600098,0.5517797470092773,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672657608985901,0.4558469653129577,0.3200903534889221,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047263622283936,0.3588829934597015,0.3431448340415954,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191433310508728,0.2526991665363312,1.1540371179580688,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,299.326171875,288.2970275878906,1.0,0.6062528491020203,1.0,1.0,0.0,1.0,-3.144031286239624,3.1440234184265137,7.946882760734297e-06,2.428138256072998,0.3409012854099273,0.3409012854099273,0.0,182.1231689453125,192.0,10037.705078125,-0.0,2753.619873046875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360888600349426,1.0,0.0,0.0,0.5179377198219299,0.5179413557052612,1.7899816739941343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.924072265625,0.0,23.17640495300293,1895.4371337890625,0.0,344.6427001953125,0.2520157694816589,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363155484199524,0.2731058597564697,0.2492946535348892,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461624026298524,0.5812325477600098,0.5517797470092773,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672657608985901,0.4558469653129577,0.3200903534889221,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047263622283936,0.3588829934597015,0.3431448340415954,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191433310508728,0.2526991665363312,1.1540371179580688,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,299.326171875,288.2970275878906,1.0,0.6062528491020203,1.0,1.0,0.0,1.0,-3.144031286239624,3.1440234184265137,7.946882760734297e-06,2.428138256072998,0.3409012854099273,0.3409012854099273,0.0,182.1231689453125,192.0,10037.705078125,-0.0,2753.619873046875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360888600349426,1.0,0.0,0.0,0.5179377198219299,0.5179413557052612,1.7899816739941343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.924072265625,0.0,23.17640495300293,1895.4371337890625,0.0,344.6427001953125,0.2520157694816589,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344796657562256,0.2737957835197449,0.2500142753124237,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430385828018188,0.5823995471000671,0.5529831647872925,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671472668647766,0.4606375992298126,0.3234834372997284,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026724457740784,0.3600433468818664,0.3443429172039032,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173699140548706,0.2534164190292358,1.157746195793152,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,299.3264465332031,288.3047180175781,1.0,0.6095592975616455,1.0,1.0,0.0,1.0,-3.156323194503784,3.156315326690674,8.00898669695016e-06,2.437567949295044,0.3410424888134002,0.3410424888134002,0.0,185.21815490722656,195.0,10052.7392578125,-0.0,2795.0986328125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366969466209411,1.0,0.0,0.0,0.5181530714035034,0.5181567072868347,1.7914706162969196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.488525390625,0.0,23.1859130859375,1895.4371337890625,0.0,345.9169006347656,0.2520263493061065,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344796657562256,0.2737957835197449,0.2500142753124237,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430385828018188,0.5823995471000671,0.5529831647872925,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671472668647766,0.4606375992298126,0.3234834372997284,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026724457740784,0.3600433468818664,0.3443429172039032,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173699140548706,0.2534164190292358,1.157746195793152,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,299.3264465332031,288.3047180175781,1.0,0.6095592975616455,1.0,1.0,0.0,1.0,-3.156323194503784,3.156315326690674,8.00898669695016e-06,2.437567949295044,0.3410424888134002,0.3410424888134002,0.0,185.21815490722656,195.0,10052.7392578125,-0.0,2795.0986328125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366969466209411,1.0,0.0,0.0,0.5181530714035034,0.5181567072868347,1.7914706162969196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.488525390625,0.0,23.1859130859375,1895.4371337890625,0.0,345.9169006347656,0.2520263493061065,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.733575165271759,0.2741294801235199,0.2503639459609985,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.941487431526184,0.5829641819000244,0.5535672307014465,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671036958694458,0.4630365371704101,0.3251824080944061,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016616106033325,0.3606130480766296,0.3449320793151855,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164891958236694,0.2537668645381927,1.1595643758773804,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,299.3265686035156,288.3082580566406,1.0,0.6111956834793091,1.0,1.0,0.0,1.0,-3.162383317947388,3.1623752117156982,8.039682143134996e-06,2.442212104797364,0.3411470949649811,0.3411470949649811,0.0,186.76272583007807,195.0,10060.9833984375,-0.0,2815.757568359375,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370230138301849,1.0,0.0,0.0,0.5183305740356445,0.518334150314331,1.7926977236015773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.990234375,0.0,23.194822311401367,1895.4371337890625,0.0,346.6018981933594,0.2520398497581482,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326787114143372,0.2744561433792114,0.2507073581218719,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399430751800536,0.5835168361663818,0.5541402101516724,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670691847801208,0.4654376208782196,0.3268828392028808,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006606101989746,0.3611761629581451,0.345515102148056,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156111598014832,0.2541122138500213,1.161359786987305,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,299.32666015625,288.3115539550781,1.0,0.6128218770027161,1.0,1.0,0.0,1.0,-3.168389320373535,3.1683812141418457,8.070154763117898e-06,2.446812391281128,0.341271311044693,0.341271311044693,0.0,188.3062286376953,198.0,10069.6435546875,-0.0,2836.372802734375,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373630881309509,1.0,0.0,0.0,0.5185483694076538,0.5185520052909851,1.7942047847441245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.6181640625,0.0,23.20613670349121,1895.4371337890625,0.0,347.31768798828125,0.2520580887794494,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309073805809021,0.2750883996486664,0.2513753473758697,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936875343322754,0.5845854878425598,0.5552520155906677,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670254349708557,0.4702463150024414,0.3302881121635437,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986863851547241,0.3622822761535644,0.3466623425483703,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138600945472717,0.2547874450683594,1.164881706237793,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,299.3267517089844,288.317626953125,1.0,0.616043746471405,1.0,1.0,0.0,1.0,-3.1802377700805664,3.180229663848877,8.130422429530881e-06,2.4558799266815186,0.3415748476982116,0.3415748476982116,0.0,191.39064025878903,201.0,10088.1318359375,-0.0,2877.46484375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43808713555336,1.0,0.0,0.0,0.519097626209259,0.5191012620925903,1.7980076094659125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.223876953125,0.0,23.23554229736328,1895.4371337890625,0.0,348.8460388183594,0.2521079182624817,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309073805809021,0.2750883996486664,0.2513753473758697,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936875343322754,0.5845854878425598,0.5552520155906677,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670254349708557,0.4702463150024414,0.3302881121635437,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986863851547241,0.3622822761535644,0.3466623425483703,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138600945472717,0.2547874450683594,1.164881706237793,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,299.3267517089844,288.317626953125,1.0,0.616043746471405,1.0,1.0,0.0,1.0,-3.1802377700805664,3.180229663848877,8.130422429530881e-06,2.4558799266815186,0.3415748476982116,0.3415748476982116,0.0,191.39064025878903,201.0,10088.1318359375,-0.0,2877.46484375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43808713555336,1.0,0.0,0.0,0.519097626209259,0.5191012620925903,1.7980076094659125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.223876953125,0.0,23.23554229736328,1895.4371337890625,0.0,348.8460388183594,0.2521079182624817,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291623950004578,0.2756940722465515,0.2520196139812469,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338383078575134,0.58560711145401,0.5563200116157532,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670128583908081,0.4750635027885437,0.3336990475654602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967478036880493,0.3633627593517303,0.3477856516838074,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.71211177110672,0.2554429769515991,1.16831636428833,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,299.3268127441406,288.322998046875,1.0,0.6192272901535034,1.0,1.0,0.0,1.0,-3.191878318786621,3.191870212554932,8.189830623450689e-06,2.464780569076538,0.3419426083564758,0.3419426083564758,0.0,194.4727935791016,204.0,10107.9736328125,-0.0,2918.391357421875,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388689696788788,1.0,0.0,0.0,0.5197797417640686,0.5197833776473999,1.802736093736712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.22998046875,0.0,23.272890090942383,1895.4371337890625,0.0,350.50323486328125,0.2521734237670898,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291623950004578,0.2756940722465515,0.2520196139812469,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338383078575134,0.58560711145401,0.5563200116157532,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670128583908081,0.4750635027885437,0.3336990475654602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967478036880493,0.3633627593517303,0.3477856516838074,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.71211177110672,0.2554429769515991,1.16831636428833,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,299.3268127441406,288.322998046875,1.0,0.6192272901535034,1.0,1.0,0.0,1.0,-3.191878318786621,3.191870212554932,8.189830623450689e-06,2.464780569076538,0.3419426083564758,0.3419426083564758,0.0,194.4727935791016,204.0,10107.9736328125,-0.0,2918.391357421875,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388689696788788,1.0,0.0,0.0,0.5197797417640686,0.5197833776473999,1.802736093736712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.22998046875,0.0,23.272890090942383,1895.4371337890625,0.0,350.50323486328125,0.2521734237670898,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274394035339355,0.2762725353240967,0.2526395916938782,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.93083393573761,0.5865795016288757,0.5573421120643616,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670295476913452,0.4798892438411712,0.3371157944202423,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948422431945801,0.364416629076004,0.3488840460777282,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.710360586643219,0.25607830286026,1.171661138534546,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,299.3267822265625,288.3277587890625,1.0,0.6223717331886292,1.0,1.0,0.0,1.0,-3.203303575515747,3.2032954692840576,8.248334779636934e-06,2.473510265350342,0.3423696756362915,0.3423696756362915,0.0,197.5526123046875,207.0,10129.056640625,-0.0,2959.12548828125,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397089779376983,1.0,0.0,0.0,0.5205851793289185,0.5205888152122498,1.808327532160092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.59423828125,0.0,23.3176383972168,1895.4371337890625,0.0,352.29180908203125,0.2522535920143127,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274394035339355,0.2762725353240967,0.2526395916938782,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.93083393573761,0.5865795016288757,0.5573421120643616,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670295476913452,0.4798892438411712,0.3371157944202423,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948422431945801,0.364416629076004,0.3488840460777282,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.710360586643219,0.25607830286026,1.171661138534546,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,299.3267822265625,288.3277587890625,1.0,0.6223717331886292,1.0,1.0,0.0,1.0,-3.203303575515747,3.2032954692840576,8.248334779636934e-06,2.473510265350342,0.3423696756362915,0.3423696756362915,0.0,197.5526123046875,207.0,10129.056640625,-0.0,2959.12548828125,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397089779376983,1.0,0.0,0.0,0.5205851793289185,0.5205888152122498,1.808327532160092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.59423828125,0.0,23.3176383972168,1895.4371337890625,0.0,352.29180908203125,0.2522535920143127,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257348299026489,0.2768240571022033,0.2532355189323425,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278652667999268,0.5875018239021301,0.5583176016807556,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670734167098999,0.4847232401371002,0.3405382037162781,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929679751396179,0.3654436767101288,0.3499574065208435,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086014747619629,0.2566933929920196,1.1749162673950195,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,299.3266906738281,288.3319091796875,1.0,0.6254774928092957,1.0,1.0,0.0,1.0,-3.214513063430786,3.2145047187805176,8.3059258031426e-06,2.4820711612701416,0.342849463224411,0.342849463224411,0.0,200.63038635253903,210.0,10151.234375,-0.0,2999.656005859375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406026899814605,1.0,0.0,0.0,0.5215010046958923,0.5215046405792236,1.8146955937936585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.263916015625,0.0,23.36903381347656,1895.4371337890625,0.0,354.2039794921875,0.2523468732833862,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257348299026489,0.2768240571022033,0.2532355189323425,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278652667999268,0.5875018239021301,0.5583176016807556,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670734167098999,0.4847232401371002,0.3405382037162781,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929679751396179,0.3654436767101288,0.3499574065208435,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086014747619629,0.2566933929920196,1.1749162673950195,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,299.3266906738281,288.3319091796875,1.0,0.6254774928092957,1.0,1.0,0.0,1.0,-3.214513063430786,3.2145047187805176,8.3059258031426e-06,2.4820711612701416,0.342849463224411,0.342849463224411,0.0,200.63038635253903,210.0,10151.234375,-0.0,2999.656005859375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406026899814605,1.0,0.0,0.0,0.5215010046958923,0.5215046405792236,1.8146955937936585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.263916015625,0.0,23.36903381347656,1895.4371337890625,0.0,354.2039794921875,0.2523468732833862,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248883843421936,0.2770897448062897,0.2535244822502136,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9263954758644104,0.587943971157074,0.5587875843048096,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671050667762756,0.4871432185173034,0.3422514200210571,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.792042076587677,0.3659470677375793,0.3504846096038818,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.707719624042511,0.2569933831691742,1.1765100955963137,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,299.3266296386719,288.3337707519531,1.0,0.6270158886909485,1.0,1.0,0.0,1.0,-3.220036268234253,3.2200279235839844,8.334374797414057e-06,2.486288547515869,0.3431072235107422,0.3431072235107422,0.0,202.16848754882807,210.0,10162.689453125,-0.0,3019.84033203125,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410678744316101,1.0,0.0,0.0,0.5219966173171997,0.5220001935958862,1.818146166954193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.69775390625,0.0,23.397008895874023,1895.4371337890625,0.0,355.2030029296875,0.2523980438709259,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240456938743591,0.2773495018482208,0.2538081705570221,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.924936592578888,0.588374674320221,0.5592469573020935,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671426177024841,0.4895648956298828,0.3439658284187317,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911238074302673,0.3664444386959076,0.3510061502456665,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068429589271545,0.2572888731956482,1.178084135055542,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,299.3265380859375,288.3355407714844,1.0,0.6285455822944641,1.0,1.0,0.0,1.0,-3.225511074066162,3.2255027294158936,8.36262188386172e-06,2.490468978881836,0.3433747589588165,0.3433747589588165,0.0,203.7064666748047,213.0,10174.3427734375,-0.0,3039.983642578125,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415437579154968,1.0,0.0,0.0,0.5225129127502441,0.5225165486335754,1.821744888275134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.18408203125,0.0,23.426246643066406,1895.4371337890625,0.0,356.2277526855469,0.2524517178535461,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223684191703796,0.2778490483760834,0.2543577253818512,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220517873764038,0.5891970992088318,0.5601292848587036,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.867235541343689,0.4944137334823608,0.3473983705043793,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893083095550537,0.3674186170101166,0.3520300686359405,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051050662994385,0.2578647136688232,1.1811648607254028,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,299.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.2362959384918213,3.2362873554229736,8.418405741394963e-06,2.498703956604004,0.3439400494098663,0.3439400494098663,0.0,206.78079223632807,216.0,10198.2568359375,-0.0,3080.093505859375,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425262212753296,1.0,0.0,0.0,0.5236101150512695,0.5236137509346008,1.8294036507882083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.3095703125,0.0,23.488658905029297,1895.4371337890625,0.0,358.35205078125,0.2525668442249298,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223684191703796,0.2778490483760834,0.2543577253818512,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220517873764038,0.5891970992088318,0.5601292848587036,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.867235541343689,0.4944137334823608,0.3473983705043793,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893083095550537,0.3674186170101166,0.3520300686359405,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051050662994385,0.2578647136688232,1.1811648607254028,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,299.32635498046875,288.3386535644531,1.0,0.6315761208534241,1.0,1.0,0.0,1.0,-3.2362959384918213,3.2362873554229736,8.418405741394963e-06,2.498703956604004,0.3439400494098663,0.3439400494098663,0.0,206.78079223632807,216.0,10198.2568359375,-0.0,3080.093505859375,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425262212753296,1.0,0.0,0.0,0.5236101150512695,0.5236137509346008,1.8294036507882083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.3095703125,0.0,23.488658905029297,1895.4371337890625,0.0,358.35205078125,0.2525668442249298,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.720702052116394,0.2783261239528656,0.2548872232437134,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192187190055848,0.5899748206138611,0.5609699487686157,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.867350161075592,0.4992689490318298,0.3508351445198059,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875223755836487,0.3683694303035736,0.3530321419239044,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033894658088684,0.2584234178066253,1.1841695308685305,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,299.3261413574219,288.3414001464844,1.0,0.634573221206665,1.0,1.0,0.0,1.0,-3.246894121170044,3.2468857765197754,8.473411071463488e-06,2.50679874420166,0.3445364534854889,0.3445364534854889,0.0,209.8546295166016,219.0,10222.7861328125,-0.0,3120.03955078125,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435458779335022,1.0,0.0,0.0,0.5247746109962463,0.5247782468795776,1.837549490346646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.58251953125,0.0,23.55520439147949,1895.4371337890625,0.0,360.5692138671875,0.2526901960372925,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.720702052116394,0.2783261239528656,0.2548872232437134,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192187190055848,0.5899748206138611,0.5609699487686157,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.867350161075592,0.4992689490318298,0.3508351445198059,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875223755836487,0.3683694303035736,0.3530321419239044,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033894658088684,0.2584234178066253,1.1841695308685305,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,299.3261413574219,288.3414001464844,1.0,0.634573221206665,1.0,1.0,0.0,1.0,-3.246894121170044,3.2468857765197754,8.473411071463488e-06,2.50679874420166,0.3445364534854889,0.3445364534854889,0.0,209.8546295166016,219.0,10222.7861328125,-0.0,3120.03955078125,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435458779335022,1.0,0.0,0.0,0.5247746109962463,0.5247782468795776,1.837549490346646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.58251953125,0.0,23.55520439147949,1895.4371337890625,0.0,360.5692138671875,0.2526901960372925,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190418243408203,0.2787786722183227,0.2553948163986206,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164405465126038,0.5907028913497925,0.5617641806602478,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674864768981934,0.5041306614875793,0.3542764186859131,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857639193534851,0.3692944347858429,0.3540100455284118,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016944289207458,0.2589632570743561,1.187090516090393,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,299.32586669921875,288.34375,1.0,0.6375339031219482,1.0,1.0,0.0,1.0,-3.2572858333587646,3.257277488708496,8.527528734703083e-06,2.514739513397217,0.3451628684997558,0.3451628684997558,0.0,212.92637634277344,222.0,10247.89453125,-0.0,3159.760009765625,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445997178554535,1.0,0.0,0.0,0.5260046720504761,0.5260083079338074,1.846174058073302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.980224609375,0.0,23.625816345214844,1895.4371337890625,0.0,362.8741760253906,0.2528216242790222,1.0,0.0,3.0,1.0,0.0
