time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190418243408203,0.2787786722183227,0.2553948163986206,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164405465126038,0.5907028913497925,0.5617641806602478,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674864768981934,0.5041306614875793,0.3542764186859131,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857639193534851,0.3692944347858429,0.3540100455284118,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016944289207458,0.2589632570743561,1.187090516090393,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,299.32586669921875,288.34375,1.0,0.6375339031219482,1.0,1.0,0.0,1.0,-3.2572858333587646,3.257277488708496,8.527528734703083e-06,2.514739513397217,0.3451628684997558,0.3451628684997558,0.0,212.92637634277344,222.0,10247.89453125,-0.0,3159.760009765625,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445997178554535,1.0,0.0,0.0,0.5260046720504761,0.5260083079338074,1.846174058073302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.980224609375,0.0,23.625816345214844,1895.4371337890625,0.0,362.8741760253906,0.2528216242790222,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173855304718018,0.2792088985443115,0.2558824717998504,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137240648269652,0.5913846492767334,0.5625151991844177,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676424026489258,0.5089980959892273,0.3577214777469635,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.784032940864563,0.3701956272125244,0.3549656271934509,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000203728675842,0.2594858407974243,1.1899347305297852,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,299.3255615234375,288.34576416015625,1.0,0.6404609084129333,1.0,1.0,0.0,1.0,-3.2674875259399414,3.2674789428710938,8.580836038163397e-06,2.522540330886841,0.3458130955696106,0.3458130955696106,0.0,215.9969482421875,225.0,10273.4501953125,-0.0,3199.2861328125,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456841647624969,1.0,0.0,0.0,0.5272879004478455,0.5272915363311768,1.855192799382621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.4619140625,0.0,23.69976043701172,1895.4371337890625,0.0,365.2606201171875,0.2529596984386444,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173855304718018,0.2792088985443115,0.2558824717998504,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137240648269652,0.5913846492767334,0.5625151991844177,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676424026489258,0.5089980959892273,0.3577214777469635,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.784032940864563,0.3701956272125244,0.3549656271934509,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000203728675842,0.2594858407974243,1.1899347305297852,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,299.3255615234375,288.34576416015625,1.0,0.6404609084129333,1.0,1.0,0.0,1.0,-3.2674875259399414,3.2674789428710938,8.580836038163397e-06,2.522540330886841,0.3458130955696106,0.3458130955696106,0.0,215.9969482421875,225.0,10273.4501953125,-0.0,3199.2861328125,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456841647624969,1.0,0.0,0.0,0.5272879004478455,0.5272915363311768,1.855192799382621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.4619140625,0.0,23.69976043701172,1895.4371337890625,0.0,365.2606201171875,0.2529596984386444,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165575623512268,0.2794153690338135,0.2561185956001282,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123904705047609,0.5917072892189026,0.5628736615180969,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677276372909546,0.5114339590072632,0.3594454228878021,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831773161888123,0.370636910200119,0.3554346859455108,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991909146308899,0.25974041223526,1.1913269758224487,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,299.3254089355469,288.3466491699219,1.0,0.6419112682342529,1.0,1.0,0.0,1.0,-3.2725138664245605,3.272505283355713,8.607167728769127e-06,2.526386260986328,0.3461464643478393,0.3461464643478393,0.0,217.53146362304688,225.0,10286.3759765625,-0.0,3218.964111328125,1.0,283.1499938964844,287.8065795898437,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462369680404663,1.0,0.0,0.0,0.5279480814933777,0.527951717376709,1.8598415252313323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.225341796875,0.0,23.7379093170166,1895.4371337890625,0.0,366.4827880859375,0.2530311048030853,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157294154167175,0.2796166837215423,0.2563501298427582,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110748171806335,0.5920189619064331,0.5632218718528748,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678172826766968,0.5138709545135498,0.3611702024936676,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823284268379211,0.3710725903511047,0.3558985292911529,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.698366641998291,0.2599909603595733,1.1927013397216797,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,299.32525634765625,288.34747314453125,1.0,0.6433537602424622,1.0,1.0,0.0,1.0,-3.277495622634888,3.27748703956604,8.63331115397159e-06,2.5301997661590576,0.3464842140674591,0.3464842140674591,0.0,219.06581115722656,228.0,10299.3798828125,-0.0,3238.59765625,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446796715259552,1.0,0.0,0.0,0.5286184549331665,0.5286220908164978,1.86456770023824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.998046875,0.0,23.776710510253903,1895.4371337890625,0.0,367.7242736816406,0.2531037926673889,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140710353851318,0.2800038158893585,0.2567992806434631,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085001349449158,0.5926087498664856,0.5638869404792786,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680096864700317,0.5187485218048096,0.3646220564842224,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806503772735596,0.3719269037246704,0.3568102121353149,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967335343360901,0.2604798376560211,1.195395827293396,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,299.3249206542969,288.348876953125,1.0,0.6462146639823914,1.0,1.0,0.0,1.0,-3.287322998046875,3.287314414978028,8.685013199283276e-06,2.537728309631348,0.3471717834472656,0.3471717834472656,0.0,222.13357543945312,231.0,10325.58984375,-0.0,3277.7177734375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479363262653351,1.0,0.0,0.0,0.5299875140190125,0.5299911499023438,1.874238009236252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.55712890625,0.0,23.85613822937012,1895.4371337890625,0.0,370.2641906738281,0.2532528638839721,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140710353851318,0.2800038158893585,0.2567992806434631,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085001349449158,0.5926087498664856,0.5638869404792786,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680096864700317,0.5187485218048096,0.3646220564842224,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806503772735596,0.3719269037246704,0.3568102121353149,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967335343360901,0.2604798376560211,1.195395827293396,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,299.3249206542969,288.348876953125,1.0,0.6462146639823914,1.0,1.0,0.0,1.0,-3.287322998046875,3.287314414978028,8.685013199283276e-06,2.537728309631348,0.3471717834472656,0.3471717834472656,0.0,222.13357543945312,231.0,10325.58984375,-0.0,3277.7177734375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479363262653351,1.0,0.0,0.0,0.5299875140190125,0.5299911499023438,1.874238009236252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.55712890625,0.0,23.85613822937012,1895.4371337890625,0.0,370.2641906738281,0.2532528638839721,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124063968658447,0.2803699374198913,0.2572296857833862,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060059189796448,0.5931522250175476,0.5645087361335754,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682190179824829,0.5236305594444275,0.3680769503116607,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789977192878723,0.3727579712867737,0.3577000796794891,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951202154159546,0.2609521150588989,1.1980164051055908,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,299.3245544433594,288.3500671386719,1.0,0.6490427851676941,1.0,1.0,0.0,1.0,-3.296964645385742,3.2969558238983154,8.735910341783892e-06,2.545123338699341,0.3478735387325287,0.3478735387325287,0.0,225.1995391845703,234.0,10352.021484375,-0.0,3316.621826171875,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491000473499298,1.0,0.0,0.0,0.5313905477523804,0.5313941836357117,1.884174594124488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.113037109375,0.0,23.93779945373535,1895.4371337890625,0.0,372.8750305175781,0.2534064054489136,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124063968658447,0.2803699374198913,0.2572296857833862,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060059189796448,0.5931522250175476,0.5645087361335754,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682190179824829,0.5236305594444275,0.3680769503116607,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789977192878723,0.3727579712867737,0.3577000796794891,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951202154159546,0.2609521150588989,1.1980164051055908,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,299.3245544433594,288.3500671386719,1.0,0.6490427851676941,1.0,1.0,0.0,1.0,-3.296964645385742,3.2969558238983154,8.735910341783892e-06,2.545123338699341,0.3478735387325287,0.3478735387325287,0.0,225.1995391845703,234.0,10352.021484375,-0.0,3316.621826171875,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491000473499298,1.0,0.0,0.0,0.5313905477523804,0.5313941836357117,1.884174594124488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.113037109375,0.0,23.93779945373535,1895.4371337890625,0.0,372.8750305175781,0.2534064054489136,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107332348823547,0.2807165682315826,0.2576425671577453,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903600811958313,0.5936517715454102,0.5650892853736877,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684449195861816,0.5285167098045349,0.3715344369411468,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773710489273071,0.3735670447349548,0.3585692942142486,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935276389122009,0.2614087462425232,1.2005672454833984,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,299.3241882324219,288.3509826660156,1.0,0.6518397927284241,1.0,1.0,0.0,1.0,-3.3064301013946533,3.3064215183258057,8.786088983470108e-06,2.5524089336395264,0.3485862016677856,0.3485862016677856,0.0,228.26416015625,237.0,10378.6025390625,-0.0,3355.326416015625,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504297375679016,1.0,0.0,0.0,0.5328210592269897,0.532824695110321,1.8943325130749145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.599609375,0.0,24.02130126953125,1895.4371337890625,0.0,375.8799133300781,0.2535636723041534,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107332348823547,0.2807165682315826,0.2576425671577453,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903600811958313,0.5936517715454102,0.5650892853736877,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684449195861816,0.5285167098045349,0.3715344369411468,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773710489273071,0.3735670447349548,0.3585692942142486,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935276389122009,0.2614087462425232,1.2005672454833984,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,299.3241882324219,288.3509826660156,1.0,0.6518397927284241,1.0,1.0,0.0,1.0,-3.3064301013946533,3.3064215183258057,8.786088983470108e-06,2.5524089336395264,0.3485862016677856,0.3485862016677856,0.0,228.26416015625,237.0,10378.6025390625,-0.0,3355.326416015625,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504297375679016,1.0,0.0,0.0,0.5328210592269897,0.532824695110321,1.8943325130749145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.599609375,0.0,24.02130126953125,1895.4371337890625,0.0,375.8799133300781,0.2535636723041534,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090492248535156,0.2810447514057159,0.2580387890338897,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.901277244091034,0.5941081047058105,0.5656294226646423,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686876893043518,0.5334069132804871,0.3749944269657135,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757708430290222,0.3743547201156616,0.3594183027744293,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919565200805664,0.2618503272533417,1.2030506134033203,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,299.32379150390625,288.35174560546875,1.0,0.6546064615249634,1.0,1.0,0.0,1.0,-3.3157246112823486,3.315715789794922,8.835614607960451e-06,2.5596072673797607,0.3493072092533111,0.3493072092533111,0.0,231.3272247314453,240.0,10405.2734375,-0.0,3393.833251953125,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520666897296905,1.0,0.0,0.0,0.5342737436294556,0.5342773795127869,1.9046760613150585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.84716796875,0.0,24.10634422302246,1895.4371337890625,0.0,379.6111145019531,0.253724068403244,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090492248535156,0.2810447514057159,0.2580387890338897,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.901277244091034,0.5941081047058105,0.5656294226646423,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686876893043518,0.5334069132804871,0.3749944269657135,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757708430290222,0.3743547201156616,0.3594183027744293,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919565200805664,0.2618503272533417,1.2030506134033203,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,299.32379150390625,288.35174560546875,1.0,0.6546064615249634,1.0,1.0,0.0,1.0,-3.3157246112823486,3.315715789794922,8.835614607960451e-06,2.5596072673797607,0.3493072092533111,0.3493072092533111,0.0,231.3272247314453,240.0,10405.2734375,-0.0,3393.833251953125,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520666897296905,1.0,0.0,0.0,0.5342737436294556,0.5342773795127869,1.9046760613150585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.84716796875,0.0,24.10634422302246,1895.4371337890625,0.0,379.6111145019531,0.253724068403244,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082021236419678,0.2812020182609558,0.2582307457923889,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001267552375793,0.5943198204040527,0.565883994102478,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688152432441711,0.5358537435531616,0.376725435256958,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.774980366230011,0.3747403919696808,0.3598351776599884,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911788582801819,0.262065440416336,1.204266905784607,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,299.3235778808594,288.3520202636719,1.0,0.6559783816337585,1.0,1.0,0.0,1.0,-3.320307493209839,3.320298671722412,8.860126399667934e-06,2.563172578811645,0.3496702313423157,0.3496702313423157,0.0,232.85806274414065,240.0,10418.6279296875,-0.0,3413.008544921875,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529688358306885,1.0,0.0,0.0,0.5350071787834167,0.535010814666748,1.909909030928248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.34521484375,0.0,24.14937210083008,1895.4371337890625,0.0,381.68267822265625,0.2538052797317505,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073562145233154,0.2813549339771271,0.2584187984466553,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989821672439575,0.5945208072662354,0.5661285519599915,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689468502998352,0.5383015871047974,0.3784571886062622,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741961479187012,0.3751208186149597,0.3602470457553863,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.690406322479248,0.2622768878936767,1.2054667472839355,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,299.3233947753906,288.352294921875,1.0,0.6573429703712463,1.0,1.0,0.0,1.0,-3.324848890304565,3.3248400688171387,8.884478120307904e-06,2.566716194152832,0.3500345349311828,0.3500345349311828,0.0,234.38848876953125,243.0,10431.9853515625,-0.0,3432.134521484375,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538998305797577,1.0,0.0,0.0,0.5357444882392883,0.5357481241226196,1.9151769947711728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.75439453125,0.0,24.192686080932617,1895.4371337890625,0.0,383.83203125,0.2538871169090271,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056768536567688,0.2816482484340668,0.2587836682796478,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967106938362122,0.5948910713195801,0.5665881037712097,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692212700843811,0.5432006120681763,0.3819226622581482,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726463079452515,0.3758660852909088,0.3610562682151794,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888766884803772,0.2626891732215881,1.2078189849853516,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,299.3229675292969,288.3526916503906,1.0,0.6600505709648132,1.0,1.0,0.0,1.0,-3.333810329437256,3.33380126953125,8.932706805353519e-06,2.5737392902374268,0.3507659137248993,0.3507659137248993,0.0,237.4483642578125,246.0,10458.6904296875,-0.0,3470.242431640625,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557827115058899,1.0,0.0,0.0,0.5372287631034851,0.5372323989868164,1.925803339020149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.316650390625,0.0,24.28005027770996,1895.4371337890625,0.0,388.2149353027344,0.2540522813796997,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056768536567688,0.2816482484340668,0.2587836682796478,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967106938362122,0.5948910713195801,0.5665881037712097,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692212700843811,0.5432006120681763,0.3819226622581482,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726463079452515,0.3758660852909088,0.3610562682151794,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888766884803772,0.2626891732215881,1.2078189849853516,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,299.3229675292969,288.3526916503906,1.0,0.6600505709648132,1.0,1.0,0.0,1.0,-3.333810329437256,3.33380126953125,8.932706805353519e-06,2.5737392902374268,0.3507659137248993,0.3507659137248993,0.0,237.4483642578125,246.0,10458.6904296875,-0.0,3470.242431640625,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557827115058899,1.0,0.0,0.0,0.5372287631034851,0.5372323989868164,1.925803339020149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.316650390625,0.0,24.28005027770996,1895.4371337890625,0.0,388.2149353027344,0.2540522813796997,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040138244628906,0.2819253206253052,0.2591339349746704,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944622874259949,0.5952193737030029,0.5670083165168762,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695103526115417,0.5481041669845581,0.385390967130661,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711204290390015,0.3765907883644104,0.3618461489677429,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873673796653748,0.263087511062622,1.210108995437622,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,299.322509765625,288.3529357910156,1.0,0.6627298593521118,1.0,1.0,0.0,1.0,-3.342612266540528,3.3426034450531006,8.980306120065507e-06,2.5806760787963867,0.3514996469020843,0.3514996469020843,0.0,240.5067596435547,249.0,10485.3486328125,-0.0,3508.156982421875,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576185643672943,1.0,0.0,0.0,0.5387228727340698,0.5387265086174011,1.9365302250662363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.564697265625,0.0,24.36822891235352,1895.4371337890625,0.0,392.5355224609375,0.254219114780426,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040138244628906,0.2819253206253052,0.2591339349746704,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944622874259949,0.5952193737030029,0.5670083165168762,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695103526115417,0.5481041669845581,0.385390967130661,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711204290390015,0.3765907883644104,0.3618461489677429,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873673796653748,0.263087511062622,1.210108995437622,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,299.322509765625,288.3529357910156,1.0,0.6627298593521118,1.0,1.0,0.0,1.0,-3.342612266540528,3.3426034450531006,8.980306120065507e-06,2.5806760787963867,0.3514996469020843,0.3514996469020843,0.0,240.5067596435547,249.0,10485.3486328125,-0.0,3508.156982421875,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576185643672943,1.0,0.0,0.0,0.5387228727340698,0.5387265086174011,1.9365302250662363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.564697265625,0.0,24.36822891235352,1895.4371337890625,0.0,392.5355224609375,0.254219114780426,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023669481277466,0.2821865677833557,0.2594700455665588,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922362923622131,0.5955061316490173,0.5673896074295044,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698130249977112,0.5530118346214294,0.3888619840145111,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696176171302795,0.3772949874401092,0.3626167774200439,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858777403831482,0.2634722292423248,1.212338089942932,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,299.32208251953125,288.3530578613281,1.0,0.6653814315795898,1.0,1.0,0.0,1.0,-3.351257562637329,3.3512485027313232,9.027273335959762e-06,2.5875253677368164,0.3522341251373291,0.3522341251373291,0.0,243.5637359619141,252.0,10511.9228515625,-0.0,3545.876953125,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593619704246521,1.0,0.0,0.0,0.5402235388755798,0.5402271747589111,1.9473340273634683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.545654296875,0.0,24.45702171325684,1895.4371337890625,0.0,396.6822509765625,0.2543872892856598,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023669481277466,0.2821865677833557,0.2594700455665588,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922362923622131,0.5955061316490173,0.5673896074295044,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698130249977112,0.5530118346214294,0.3888619840145111,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696176171302795,0.3772949874401092,0.3626167774200439,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858777403831482,0.2634722292423248,1.212338089942932,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,299.32208251953125,288.3530578613281,1.0,0.6653814315795898,1.0,1.0,0.0,1.0,-3.351257562637329,3.3512485027313232,9.027273335959762e-06,2.5875253677368164,0.3522341251373291,0.3522341251373291,0.0,243.5637359619141,252.0,10511.9228515625,-0.0,3545.876953125,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593619704246521,1.0,0.0,0.0,0.5402235388755798,0.5402271747589111,1.9473340273634683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.545654296875,0.0,24.45702171325684,1895.4371337890625,0.0,396.6822509765625,0.2543872892856598,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007360458374023,0.2824324369430542,0.2597924172878265,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900324106216431,0.5957522392272949,0.5677326917648315,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701283931732178,0.5579233169555664,0.3923354148864746,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681369781494141,0.3779788613319397,0.3633683919906616,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844074130058289,0.263843685388565,1.2145081758499146,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,299.3216247558594,288.3530578613281,1.0,0.6680058240890503,1.0,1.0,0.0,1.0,-3.359749317169189,3.359740257263184,9.073613000509796e-06,2.594285726547241,0.3529679775238037,0.3529679775238037,0.0,246.619369506836,255.0,10538.380859375,-0.0,3583.404296875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610119163990021,1.0,0.0,0.0,0.5417277812957764,0.5417314171791077,1.958193607265457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.301025390625,0.0,24.546247482299805,1895.4371337890625,0.0,400.6465148925781,0.2545563876628876,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007360458374023,0.2824324369430542,0.2597924172878265,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900324106216431,0.5957522392272949,0.5677326917648315,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701283931732178,0.5579233169555664,0.3923354148864746,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681369781494141,0.3779788613319397,0.3633683919906616,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844074130058289,0.263843685388565,1.2145081758499146,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,299.3216247558594,288.3530578613281,1.0,0.6680058240890503,1.0,1.0,0.0,1.0,-3.359749317169189,3.359740257263184,9.073613000509796e-06,2.594285726547241,0.3529679775238037,0.3529679775238037,0.0,246.619369506836,255.0,10538.380859375,-0.0,3583.404296875,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610119163990021,1.0,0.0,0.0,0.5417277812957764,0.5417314171791077,1.958193607265457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.301025390625,0.0,24.546247482299805,1895.4371337890625,0.0,400.6465148925781,0.2545563876628876,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999263763427734,0.282549649477005,0.2599484622478485,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889386057853699,0.5958601832389832,0.5678899884223938,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702905774116516,0.5603803992271423,0.394072949886322,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674046754837036,0.3783130943775177,0.3637369573116302,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836793422698975,0.2640244662761688,1.215571045875549,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,299.3214111328125,288.35302734375,1.0,0.6693079471588135,1.0,1.0,0.0,1.0,-3.3639378547668457,3.36392879486084,9.096542271436192e-06,2.597631454467773,0.3533342182636261,0.3533342182636261,0.0,248.1466064453125,255.0,10551.5556640625,-0.0,3602.093017578125,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618051648139953,1.0,0.0,0.0,0.5424803495407104,0.5424839854240417,1.9636381409782192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.1025390625,0.0,24.590970993041992,1895.4371337890625,0.0,402.56634521484375,0.2546412050724029,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991206407546997,0.2826630771160126,0.2601011991500854,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.887850284576416,0.5959585905075073,0.568038284778595,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704555630683899,0.5628381371498108,0.3958109617233276,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666775584220886,0.3786422610282898,0.364100843667984,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829559803009033,0.2642020881175995,1.2166197299957275,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,299.3211669921875,288.3529663085937,1.0,0.6706034541130066,1.0,1.0,0.0,1.0,-3.368089199066162,3.368080139160156,9.119316018768586e-06,2.60095477104187,0.3536998331546783,0.3536998331546783,0.0,249.6735382080078,258.0,10564.69140625,-0.0,3620.73486328125,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625812768936157,1.0,0.0,0.0,0.543232798576355,0.5432364344596863,1.9690894248469704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.85888671875,0.0,24.6357421875,1895.4371337890625,0.0,404.4535827636719,0.2547261118888855,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975206136703491,0.2828789353370666,0.260396808385849,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856908679008484,0.5961288213729858,0.5683093667030334,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707934021949768,0.5677553415298462,0.3992880880832672,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652387619018555,0.3792855739593506,0.3648144900798797,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815231442451477,0.2645479142665863,1.2186754941940308,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,299.3207092285156,288.352783203125,1.0,0.6731752157211304,1.0,1.0,0.0,1.0,-3.376283884048462,3.376274824142456,9.164402399619576e-06,2.6075332164764404,0.3544286489486694,0.3544286489486694,0.0,252.726318359375,261.0,10590.830078125,-0.0,3657.87841796875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640889465808868,1.0,0.0,0.0,0.5447362065315247,0.544739842414856,1.9800033612682452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24365234375,0.0,24.7253532409668,1895.4371337890625,0.0,408.1448669433594,0.2548961639404297,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975206136703491,0.2828789353370666,0.260396808385849,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856908679008484,0.5961288213729858,0.5683093667030334,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707934021949768,0.5677553415298462,0.3992880880832672,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652387619018555,0.3792855739593506,0.3648144900798797,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815231442451477,0.2645479142665863,1.2186754941940308,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,299.3207092285156,288.352783203125,1.0,0.6731752157211304,1.0,1.0,0.0,1.0,-3.376283884048462,3.376274824142456,9.164402399619576e-06,2.6075332164764404,0.3544286489486694,0.3544286489486694,0.0,252.726318359375,261.0,10590.830078125,-0.0,3657.87841796875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640889465808868,1.0,0.0,0.0,0.5447362065315247,0.544739842414856,1.9800033612682452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24365234375,0.0,24.7253532409668,1895.4371337890625,0.0,408.1448669433594,0.2548961639404297,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959354877471924,0.2830802202224731,0.2606794834136963,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835527300834656,0.5962594151496887,0.5685452222824097,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711405992507935,0.5726743936538696,0.4027663469314575,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638194561004639,0.3799088895320892,0.365509420633316,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801083087921143,0.2648815214633941,1.2206768989562988,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,299.3202514648437,288.3525085449219,1.0,0.6757217049598694,1.0,1.0,0.0,1.0,-3.3843343257904053,3.3843250274658203,9.208861229126342e-06,2.614017963409424,0.3551534116268158,0.3551534116268158,0.0,255.7781219482422,264.0,10616.775390625,-0.0,3694.833251953125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465541124343872,1.0,0.0,0.0,0.5462357997894287,0.5462394952774048,1.990920139860464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.471923828125,0.0,24.8149528503418,1895.4371337890625,0.0,411.7321472167969,0.255066305398941,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959354877471924,0.2830802202224731,0.2606794834136963,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835527300834656,0.5962594151496887,0.5685452222824097,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711405992507935,0.5726743936538696,0.4027663469314575,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638194561004639,0.3799088895320892,0.365509420633316,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801083087921143,0.2648815214633941,1.2206768989562988,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,299.3202514648437,288.3525085449219,1.0,0.6757217049598694,1.0,1.0,0.0,1.0,-3.3843343257904053,3.3843250274658203,9.208861229126342e-06,2.614017963409424,0.3551534116268158,0.3551534116268158,0.0,255.7781219482422,264.0,10616.775390625,-0.0,3694.833251953125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465541124343872,1.0,0.0,0.0,0.5462357997894287,0.5462394952774048,1.990920139860464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.471923828125,0.0,24.8149528503418,1895.4371337890625,0.0,411.7321472167969,0.255066305398941,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943638920783997,0.2832671403884887,0.2609494924545288,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814309239387512,0.5963447690010071,0.5687398910522461,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714950680732727,0.5775944590568542,0.4062452614307403,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624179720878601,0.38051238656044,0.3661859631538391,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787102818489075,0.2652032375335693,1.2226258516311646,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,299.3197631835937,288.3521728515625,1.0,0.6782429218292236,1.0,1.0,0.0,1.0,-3.39223575592041,3.392226457595825,9.252651580027305e-06,2.620401382446289,0.3558732569217682,0.3558732569217682,0.0,258.8300476074219,267.0,10642.498046875,-0.0,3731.588134765625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669356644153595,1.0,0.0,0.0,0.5477297902107239,0.5477334260940552,2.0018253721332258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.560546875,0.0,24.90442276000977,1895.4371337890625,0.0,415.2066955566406,0.2552362382411957,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943638920783997,0.2832671403884887,0.2609494924545288,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814309239387512,0.5963447690010071,0.5687398910522461,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714950680732727,0.5775944590568542,0.4062452614307403,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624179720878601,0.38051238656044,0.3661859631538391,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787102818489075,0.2652032375335693,1.2226258516311646,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,299.3197631835937,288.3521728515625,1.0,0.6782429218292236,1.0,1.0,0.0,1.0,-3.39223575592041,3.392226457595825,9.252651580027305e-06,2.620401382446289,0.3558732569217682,0.3558732569217682,0.0,258.8300476074219,267.0,10642.498046875,-0.0,3731.588134765625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669356644153595,1.0,0.0,0.0,0.5477297902107239,0.5477334260940552,2.0018253721332258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.560546875,0.0,24.90442276000977,1895.4371337890625,0.0,415.2066955566406,0.2552362382411957,1.0,0.0,3.0,1.0,0.0
