time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070603370666504,0.2558493614196777,0.2341624051332473,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895690441131592,0.5236475467681885,0.4980963468551636,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833829164505005,0.5203177332878113,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984765768051147,0.3740116357803345,0.3577131330966949,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105399370193481,0.2595837712287903,1.1863248348236084,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,299.30780029296875,290.5196228027344,1.0,0.6467192769050598,1.0,1.0,0.217434361577034,1.0,-3.358375310897827,2.765662670135498,0.5927125215530396,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4491882324219,-0.0,3348.38427734375,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779505968094,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081584930419922,0.2578811645507812,0.2359621524810791,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901347517967224,0.5264018774032593,0.5006372332572937,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918328285217285,0.5220032930374146,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009090423584,0.3764228522777557,0.3599531054496765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617338895797729,1.195743203163147,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,299.3388366699219,290.8207397460937,1.0,0.6502767205238342,1.0,1.0,0.2608089447021484,1.0,-3.3796370029449463,2.646058797836304,0.7335782051086426,1.8813295364379885,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.61181640625,-0.0,3406.283447265625,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634090662002,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081584930419922,0.2578811645507812,0.2359621524810791,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901347517967224,0.5264018774032593,0.5006372332572937,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918328285217285,0.5220032930374146,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009090423584,0.3764228522777557,0.3599531054496765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617338895797729,1.195743203163147,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,299.3388366699219,290.8207397460937,1.0,0.6502767205238342,1.0,1.0,0.2608089447021484,1.0,-3.3796370029449463,2.646058797836304,0.7335782051086426,1.8813295364379885,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.61181640625,-0.0,3406.283447265625,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634090662002,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091188430786133,0.2598132193088531,0.237825334072113,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905279040336609,0.5290514230728149,0.5032829642295837,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999829888343811,0.5240867733955383,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811172485352,0.3787672817707062,0.3622874021530151,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127500176429749,0.2639293074607849,1.2059752941131592,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,299.3645324707031,290.97564697265625,1.0,0.6542986035346985,1.0,1.0,0.2709311842918396,1.0,-3.4026780128479004,2.6265814304351807,0.7760966420173645,1.8568155765533447,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.48077392578125,-0.0,3471.82177734375,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091188430786133,0.2598132193088531,0.237825334072113,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905279040336609,0.5290514230728149,0.5032829642295837,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999829888343811,0.5240867733955383,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811172485352,0.3787672817707062,0.3622874021530151,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127500176429749,0.2639293074607849,1.2059752941131592,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,299.3645324707031,290.97564697265625,1.0,0.6542986035346985,1.0,1.0,0.2709311842918396,1.0,-3.4026780128479004,2.6265814304351807,0.7760966420173645,1.8568155765533447,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.48077392578125,-0.0,3471.82177734375,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086738348007202,0.2609890401363373,0.2391113191843032,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894690871238708,0.5307532548904419,0.505162239074707,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.906679391860962,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993340492248535,0.3803769648075104,0.3640438914299011,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126876711845398,0.2655866146087646,1.2143665552139282,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,299.3764343261719,291.0619506835937,1.0,0.6583853363990784,1.0,1.0,0.2810534536838531,1.0,-3.423245668411255,2.6082684993743896,0.8149771690368652,1.834076285362244,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.0067901611328,-0.0,3536.86962890625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086738348007202,0.2609890401363373,0.2391113191843032,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894690871238708,0.5307532548904419,0.505162239074707,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.906679391860962,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993340492248535,0.3803769648075104,0.3640438914299011,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126876711845398,0.2655866146087646,1.2143665552139282,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,299.3764343261719,291.0619506835937,1.0,0.6583853363990784,1.0,1.0,0.2810534536838531,1.0,-3.423245668411255,2.6082684993743896,0.8149771690368652,1.834076285362244,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67529296875,225.0,161.0067901611328,-0.0,3536.86962890625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080114483833313,0.2613655924797058,0.2395497262477874,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885011672973633,0.5313361883163452,0.5058322548866272,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096202254295348,0.5302537679672241,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985960841178894,0.3809578716754913,0.3647031188011169,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122725248336792,0.2662248313426971,1.2177212238311768,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,299.3782043457031,291.0973205566406,1.0,0.6603670716285706,1.0,1.0,0.2861146032810211,1.0,-3.4322729110717773,2.598078727722168,0.8341941833496094,1.821953296661377,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3112335205078,225.0,133.0037384033203,-0.0,3567.849853515625,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526578426361,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071699500083923,0.2616358697414398,0.2398934662342071,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873552083969116,0.5317697525024414,0.5063661336898804,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123271703720092,0.5328171849250793,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976823449134827,0.3814100921154022,0.3652454018592834,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116798758506775,0.2667465806007385,1.2205802202224731,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,299.3778991699219,291.1148986816406,1.0,0.6622892022132874,1.0,1.0,0.2869277894496918,1.0,-3.440504312515259,2.6002840995788574,0.8402203321456909,1.8223570585250848,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02053833007807,228.0,91.47509765625,-0.0,3597.58544921875,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534419357776641,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.704833447933197,0.2617359757423401,0.2402269542217254,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844205737113953,0.5320530533790588,0.5069298148155212,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168333411216736,0.538601279258728,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244281768799,0.3818231523036957,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098433971405029,0.2673499882221222,1.2245012521743774,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,299.3704528808594,291.1186828613281,1.0,0.6658706665039062,1.0,1.0,0.2885542213916778,1.0,-3.4540553092956543,2.6044130325317383,0.8496423363685608,1.823553204536438,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.167091369628903,-0.0,3651.79296875,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700542688369,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.704833447933197,0.2617359757423401,0.2402269542217254,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844205737113953,0.5320530533790588,0.5069298148155212,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168333411216736,0.538601279258728,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244281768799,0.3818231523036957,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098433971405029,0.2673499882221222,1.2245012521743774,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,299.3704528808594,291.1186828613281,1.0,0.6658706665039062,1.0,1.0,0.2885542213916778,1.0,-3.4540553092956543,2.6044130325317383,0.8496423363685608,1.823553204536438,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.167091369628903,-0.0,3651.79296875,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700542688369,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017783522605896,0.2613540887832641,0.2401128262281417,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808324337005615,0.5317233800888062,0.5068852305412292,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.92036634683609,0.5450100898742676,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016812324524,0.3816986382007599,0.3660394251346588,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072398662567139,0.2674397528171539,1.226084589958191,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,299.356689453125,291.1107177734375,1.0,0.6690306663513184,1.0,1.0,0.2901806235313415,1.0,-3.4636430740356445,2.605746269226074,0.8578968644142151,1.822835087776184,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.923514485359192,-0.0,3697.802734375,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152982011437416,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017783522605896,0.2613540887832641,0.2401128262281417,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808324337005615,0.5317233800888062,0.5068852305412292,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.92036634683609,0.5450100898742676,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016812324524,0.3816986382007599,0.3660394251346588,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072398662567139,0.2674397528171539,1.226084589958191,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,299.356689453125,291.1107177734375,1.0,0.6690306663513184,1.0,1.0,0.2901806235313415,1.0,-3.4636430740356445,2.605746269226074,0.8578968644142151,1.822835087776184,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.923514485359192,-0.0,3697.802734375,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152982011437416,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982888579368591,0.260604053735733,0.2396552562713623,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769144415855408,0.5309500098228455,0.5063998699188232,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231359958648682,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049151420593,0.3811634480953216,0.3657706081867218,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041553258895874,0.2671194970607757,1.2257665395736694,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,299.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913276553153991,1.0,-3.46982741355896,2.606217622756958,0.8636096715927124,1.8220041990280151,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563639640808104,-0.0,3735.842529296875,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785276174545,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982888579368591,0.260604053735733,0.2396552562713623,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769144415855408,0.5309500098228455,0.5063998699188232,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231359958648682,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049151420593,0.3811634480953216,0.3657706081867218,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041553258895874,0.2671194970607757,1.2257665395736694,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,299.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913276553153991,1.0,-3.46982741355896,2.606217622756958,0.8636096715927124,1.8220041990280151,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563639640808104,-0.0,3735.842529296875,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785276174545,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945135593414307,0.2595504820346832,0.238914355635643,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728307485580444,0.5298234820365906,0.505566418170929,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252309799194336,0.558425784111023,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817110061646,0.3802830874919891,0.3651654124259949,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007514834403992,0.2664591670036316,1.2238633632659912,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,299.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924746870994568,1.0,-3.473036289215088,2.6046581268310547,0.8683779835700989,1.8198018074035645,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.615678787231445,-0.0,3766.368408203125,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945135593414307,0.2595504820346832,0.238914355635643,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728307485580444,0.5298234820365906,0.505566418170929,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252309799194336,0.558425784111023,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817110061646,0.3802830874919891,0.3651654124259949,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007514834403992,0.2664591670036316,1.2238633632659912,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,299.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924746870994568,1.0,-3.473036289215088,2.6046581268310547,0.8683779835700989,1.8198018074035645,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.615678787231445,-0.0,3766.368408203125,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925529837608337,0.2589287161827087,0.2384547889232635,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.870760977268219,0.5291515588760376,0.505042552947998,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260540008544922,0.5617951154708862,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829670310020447,0.3797322809696197,0.3647544682025909,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989649534225464,0.266022115945816,1.2224109172821045,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,299.3082275390625,291.0648803710937,1.0,0.6751161217689514,1.0,1.0,0.293048232793808,1.0,-3.473666191101074,2.603198289871216,0.8704678416252136,1.818236231803894,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.839183807373047,-0.0,3779.060791015625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666459798813,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905584335327148,0.2582575380802154,0.2379465401172638,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686845898628235,0.5284240245819092,0.5044606924057007,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.926755428314209,0.5651546120643616,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810298204421997,0.3791228234767914,0.3642833530902862,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971369981765747,0.2655280232429504,1.220682978630066,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,299.29736328125,291.05767822265625,1.0,0.6760587096214294,1.0,1.0,0.2946142256259918,1.0,-3.473752021789551,2.5982906818389893,0.8754613399505615,1.8133536577224727,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.128114700317383,-0.0,3790.2626953125,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690680980682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865496039390564,0.2568159699440002,0.2368237227201461,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645905256271362,0.5268653035163879,0.503177285194397,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278885126113892,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642804145813,0.3777802586555481,0.3632048666477203,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.693432629108429,0.2644124627113342,1.216572403907776,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,299.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977462112903595,1.0,-3.472554445266724,2.587104320526123,0.8854500651359558,1.8025143146514893,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547590255737305,-0.0,3808.684326171875,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865496039390564,0.2568159699440002,0.2368237227201461,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645905256271362,0.5268653035163879,0.503177285194397,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278885126113892,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642804145813,0.3777802586555481,0.3632048666477203,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.693432629108429,0.2644124627113342,1.216572403907776,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,299.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977462112903595,1.0,-3.472554445266724,2.587104320526123,0.8854500651359558,1.8025143146514893,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547590255737305,-0.0,3808.684326171875,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825504899024963,0.2552562057971954,0.2355909794569015,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605961799621582,0.5251802206039429,0.5017723441123962,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286778569221495,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.773341953754425,0.3762931227684021,0.3619848787784576,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897067427635193,0.2631553113460541,1.2117904424667358,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,299.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008782267570495,1.0,-3.469899654388428,2.574915647506714,0.8949838876724243,1.7909950017929075,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.69601345062256,-0.0,3822.76904296875,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825504899024963,0.2552562057971954,0.2355909794569015,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605961799621582,0.5251802206039429,0.5017723441123962,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286778569221495,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.773341953754425,0.3762931227684021,0.3619848787784576,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897067427635193,0.2631553113460541,1.2117904424667358,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,299.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008782267570495,1.0,-3.469899654388428,2.574915647506714,0.8949838876724243,1.7909950017929075,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.69601345062256,-0.0,3822.76904296875,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785586476325989,0.2535971701145172,0.2342615127563476,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566831946372986,0.5233860015869141,0.5002565383911133,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929151177406311,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552706718445,0.3746816515922546,0.3606398105621338,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859645247459412,0.2617818713188171,1.206447720527649,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,299.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051706254482269,1.0,-3.466019630432129,2.558189868927002,0.9078295826911926,1.77522075176239,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360668182373047,-0.0,3833.229736328125,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785586476325989,0.2535971701145172,0.2342615127563476,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566831946372986,0.5233860015869141,0.5002565383911133,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929151177406311,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552706718445,0.3746816515922546,0.3606398105621338,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859645247459412,0.2617818713188171,1.206447720527649,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,299.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051706254482269,1.0,-3.466019630432129,2.558189868927002,0.9078295826911926,1.77522075176239,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360668182373047,-0.0,3833.229736328125,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746054291725159,0.2518629133701324,0.2328604310750961,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528681397438049,0.5215088725090027,0.4986589550971985,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293422698974608,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259272575378,0.3729694783687591,0.3591954708099365,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682236909866333,0.2603183090686798,1.200674057006836,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,299.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094630539417267,1.0,-3.4611566066741943,2.540695905685425,0.9204607009887696,1.7588945627212524,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.51435661315918,-0.0,3840.729248046875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746054291725159,0.2518629133701324,0.2328604310750961,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528681397438049,0.5215088725090027,0.4986589550971985,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293422698974608,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259272575378,0.3729694783687591,0.3591954708099365,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682236909866333,0.2603183090686798,1.200674057006836,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,299.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094630539417267,1.0,-3.4611566066741943,2.540695905685425,0.9204607009887696,1.7588945627212524,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.51435661315918,-0.0,3840.729248046875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739150285720825,0.2509554028511047,0.2320567071437835,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.852516770362854,0.5205246806144714,0.4977482855319977,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294387698173524,0.5903343558311462,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653712630271912,0.372063010931015,0.3583561778068542,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816801428794861,0.2595422863960266,1.1972544193267822,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,299.2055969238281,291.046630859375,1.0,0.6799189448356628,1.0,1.0,0.3116092681884765,1.0,-3.4535930156707764,2.528428792953491,0.9251640439033508,1.7485517263412476,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863784313201904,-0.0,3818.79443359375,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485547870397567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739552021026611,0.2500286698341369,0.2311865091323852,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530542850494385,0.5195140838623047,0.4967628419399261,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297576546669006,0.5880213379859924,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657191157341003,0.3711279034614563,0.3574392795562744,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818686723709106,0.2587448060512543,1.193490743637085,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,299.19793701171875,291.04833984375,1.0,0.6775714755058289,1.0,1.0,0.3137169480323791,1.0,-3.442955017089844,2.514228105545044,0.9287270307540894,1.7368348836898804,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.440944671630859,-0.0,3781.78515625,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295129776001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.675490140914917,0.2481350004673004,0.2293240427970886,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559041619300842,0.5174253582954407,0.4946405291557312,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310593008995056,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680106163024902,0.3691862821578979,0.3554489314556122,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837354898452759,0.2571112811565399,1.1853479146957395,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,299.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179323077201843,1.0,-3.415781021118164,2.4819531440734863,0.933828055858612,1.7108023166656494,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483707427978516,-0.0,3679.813720703125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.675490140914917,0.2481350004673004,0.2293240427970886,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559041619300842,0.5174253582954407,0.4946405291557312,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310593008995056,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680106163024902,0.3691862821578979,0.3554489314556122,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837354898452759,0.2571112811565399,1.1853479146957395,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,299.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179323077201843,1.0,-3.415781021118164,2.4819531440734863,0.933828055858612,1.7108023166656494,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483707427978516,-0.0,3679.813720703125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
