time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0013030171394348,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0008178506395779,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0006040619336999,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.000817849417217,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0068896249867975,291.21368408203125,294.1499938964844,288.1061706542969,285.04754638671875,290.5491943359375,297.8333740234375,291.1217041015625,0.0,0.0,0.6336063742637634,0.6336063742637634,0.6062271595001221,1.0,-0.0085156792774796,0.0083234068006277,0.0001922717347042,-0.0108589492738246,0.0,0.0,0.0,-0.045266643166542,60.0,5.082771301269531,-0.0,-1.069102745532291e-05,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2924985916246047e-31,-9.692770947388894e-31,-5.610465214778737e-35,-1.6126741346474654e-17,-1.6123047157858993e-17,-3.694353001652695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0007731767254881,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0007016722229309,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0005182529566809,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0012166940141469,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0040765064768493,291.2143249511719,294.1499938964844,288.1020202636719,285.0453186035156,290.5163269042969,297.71453857421875,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,-0.0091296657919883,0.0083177872002124,0.0008118781261146,-0.0110910544171929,0.0,0.0,0.0,-0.0484012104570865,60.0,1.466528296470642,-0.0,-5.215097189648077e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0999088151016668e-32,-4.0365030149185836e-32,-1.4709618583580515e-35,-3.8861507660557784e-18,-3.883408248734858e-18,-2.7427111913756304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.000116267838166,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001510773290647,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001477722398703,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001351388928014,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0005875465576536,291.21533203125,294.1499938964844,288.0771179199219,285.0317687988281,290.4339904785156,296.7885437011719,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.001365759409964,0.0030340512748807,-0.001668291981332,-0.0149001469835639,0.0,0.0,0.0,-0.009159623645246,60.0,-4.845108509063721,-0.0,-1.2716741082385852e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.658062691677312e-41,-1.2245667020041711e-40,-2.5086045108342875e-41,-1.831208239543344e-20,-1.507017093555633e-20,-3.241910652083548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.531273826723918e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0001009419866022,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.527874549850821e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001006232705549,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004762419848702,291.2156066894531,294.1499938964844,288.0516052246094,285.0177001953125,290.41064453125,295.8531494140625,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010183664271607,0.0007576185744255,0.0002607477945275,-0.01709152944386,0.0,0.0,0.0,-0.0081480219960212,60.0,-3.2781152725219727,-0.0,-7.07034715219379e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.894834376802745e-21,-3.0147140665668865e-21,-2.8801203102358586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.48761953623034e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.99126204987988e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.379869930446148e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.991091064875944e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004739268042612,291.2158203125,294.1499938964844,288.0255126953125,285.0030517578125,290.3892517089844,295.0416259765625,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112766176462,3.3979592473087905e-08,0.0010112426243722,-0.017824862152338,0.0,0.0,0.0,-0.0083661349490284,60.0,-2.542919397354126,-0.0,-6.971112753717534e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.99052035208502e-21,-2.9955766291723613e-21,-2.994943722912659e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.486795897828416e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.990137914428487e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.378715235972777e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.990110265789554e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0004738850693684,291.2160339355469,294.1499938964844,287.9989013671875,284.9879455566406,290.3678894042969,294.34033203125,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.285756826400757,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9909618112693556e-21,-2.9954873679832138e-21,-2.9954744432861426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.48546949075535e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.988734382204711e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.377671863650903e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.988710371544585e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004738187708426,291.2164306640625,294.1499938964844,287.9441223144531,284.95623779296875,290.3249816894531,293.2080078125,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183540344238281,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990970696998593e-21,-2.9954853484992964e-21,-2.9954853484992964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.48546949075535e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.988734382204711e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.377671863650903e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.988710371544585e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004738187708426,291.2164306640625,294.1499938964844,287.9441223144531,284.95623779296875,290.3249816894531,293.2080078125,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183540344238281,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990970696998593e-21,-2.9954853484992964e-21,-2.9954853484992964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.484073962084948e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.987264638766646e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.376585563179106e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.98724062810652e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004737490962725,291.216796875,294.1499938964844,287.88751220703125,284.9227600097656,290.2818298339844,292.35693359375,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204475164413452,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.484073962084948e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.987264638766646e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.376585563179106e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.98724062810652e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004737490962725,291.216796875,294.1499938964844,287.88751220703125,284.9227600097656,290.2818298339844,292.35693359375,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204475164413452,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.482605673838408e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.98571704258211e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.375442510237917e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.985693031921984e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004736757546197,291.21710205078125,294.1499938964844,287.8291931152344,284.8876953125,290.2384338378906,291.7125549316406,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24101185798645,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.482605673838408e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.98571704258211e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.375442510237917e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.985693031921984e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004736757546197,291.21710205078125,294.1499938964844,287.8291931152344,284.8876953125,290.2384338378906,291.7125549316406,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24101185798645,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.481584129389375e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.98464020085521e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.374647248070687e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.984616917790844e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004736246773973,291.21728515625,294.1499938964844,287.7894592285156,284.8634948730469,290.2093200683594,291.3699035644531,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091310649798288e-09,0.0010104882530868,-0.0176299903541803,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.267122745513916,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.481062443228438e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.98409086605534e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.374240522040054e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.984066855395211e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.000473598629469,291.21734619140625,294.1499938964844,287.7694396972656,284.8512268066406,290.1947937011719,291.22052001953125,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280353784561157,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.480261360295116e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.983246854972094e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.373616972472519e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.983223571907728e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004735586117021,291.21746826171875,294.1499938964844,287.73907470703125,284.83251953125,290.1728515625,291.0184326171875,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3004653453826904,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.479439904680476e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.982381743611768e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.372978143393993e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.982358460547404e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.000473517604405,291.2175598144531,294.1499938964844,287.7084045410156,284.8135070800781,290.1508483886719,290.8402404785156,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207924365997314,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.477736603002997e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.980586764868347e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.371652463916689e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.980564209399744e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004734325339086,291.2177429199219,294.1499938964844,287.64630126953125,284.7747497558594,290.1065673828125,290.5425109863281,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361991167068481,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.477736603002997e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.980586764868347e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.371652463916689e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.980564209399744e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004734325339086,291.2177429199219,294.1499938964844,287.64630126953125,284.7747497558594,290.1065673828125,290.5425109863281,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361991167068481,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.475948172621428e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.978703019442035e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.370260573225096e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.978680463973431e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004733431851491,291.2178955078125,294.1499938964844,287.5833435058594,284.735107421875,290.06201171875,290.3056640625,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037914276123047,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.475948172621428e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.978703019442035e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.370260573225096e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.978680463973431e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004733431851491,291.2178955078125,294.1499938964844,287.5833435058594,284.735107421875,290.06201171875,290.3056640625,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037914276123047,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.474072430748492e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.976726869354025e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.368800288531929e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.97670431388542e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004732494999188,291.2179870605469,294.1499938964844,287.51971435546875,284.6947937011719,290.01708984375,290.1136779785156,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460577964782715,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.474072430748492e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.976726869354025e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.368800288531929e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.97670431388542e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004732494999188,291.2179870605469,294.1499938964844,287.51971435546875,284.6947937011719,290.01708984375,290.1136779785156,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4460577964782715,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.472107194596902e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.974656131817028e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.367270882241428e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.974633576348424e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004731513035949,291.2180480957031,294.1499938964844,287.4555969238281,284.6539611816406,289.97186279296875,289.95477294921875,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488656044006348,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.472107194596902e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.974656131817028e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.367270882241428e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.974633576348424e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004731513035949,291.2180480957031,294.1499938964844,287.4555969238281,284.6539611816406,289.97186279296875,289.95477294921875,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488656044006348,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.47109001572244e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.97358511085622e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.366479258053005e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.973562555387616e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004731005174107,291.2180480957031,294.1499938964844,287.4234313964844,284.6333923339844,289.9491271972656,289.88494873046875,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510037660598755,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.470051008975132e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.972490079235286e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.365670899162069e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.972468251362444e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.000473048625281,291.2180480957031,294.1499938964844,287.3912353515625,284.6127624511719,289.9263000488281,289.8203430175781,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5314512252807617,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.467906056670472e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.97023016680032e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.364001066889614e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.970208338927478e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004729414649773,291.2180480957031,294.1499938964844,287.3268127441406,284.5714416503906,289.8804016113281,289.7039489746094,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574307680130005,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.467906056670472e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.97023016680032e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.364001066889614e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.970208338927478e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004729414649773,291.2180480957031,294.1499938964844,287.3268127441406,284.5714416503906,289.8804016113281,289.7039489746094,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574307680130005,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.46567379287444e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.967878577299416e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.362264295807108e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.967857477022336e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.000472829939099,291.2179870605469,294.1499938964844,287.26251220703125,284.5301818847656,289.8341979980469,289.6010131835937,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61708927154541,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.46567379287444e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.967878577299416e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.362264295807108e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.967857477022336e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.000472829939099,291.2179870605469,294.1499938964844,287.26251220703125,284.5301818847656,289.8341979980469,289.6010131835937,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61708927154541,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.463359310757367e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.965440403902905e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.360462768701836e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.965419303625822e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004727143386844,291.2178955078125,294.1499938964844,287.19854736328125,284.4891052246094,289.7876892089844,289.5081787109375,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659660577774048,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.463359310757367e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.965440403902905e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.360462768701836e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.965419303625822e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004727143386844,291.2178955078125,294.1499938964844,287.19854736328125,284.4891052246094,289.7876892089844,289.5081787109375,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659660577774048,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.460967703489588e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.962921467376872e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.35860230633989e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.962900367099792e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004725948965642,291.2177734375,294.1499938964844,287.1351013183594,284.44842529296875,289.7408752441406,289.4230041503906,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701885223388672,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.460967703489588e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.962921467376872e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.35860230633989e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.962900367099792e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004725948965642,291.2177734375,294.1499938964844,287.1351013183594,284.44842529296875,289.7408752441406,289.4230041503906,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701885223388672,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.459739521844313e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.961627802113072e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.357646245509386e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.96160670183599e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004725335456896,291.2176818847656,294.1499938964844,287.1036376953125,284.4283142089844,289.71734619140625,289.3826904296875,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7228240966796875,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.458483691560104e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.960305033018813e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.356669084401801e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.960284660337491e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.000472470826935,291.2176208496094,294.1499938964844,287.0723876953125,284.4083557128906,289.6937561035156,289.3436584472656,291.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7436230182647705,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.45587598835118e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.957557631423696e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.354639819823205e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.957537258742376e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.000472340529086,291.2174072265625,294.1499938964844,287.0106201171875,284.3690490722656,289.6464233398437,289.2688903808594,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78472900390625,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.45587598835118e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.957557631423696e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.354639819823205e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.957537258742376e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.000472340529086,291.2174072265625,294.1499938964844,287.0106201171875,284.3690490722656,289.6464233398437,289.2688903808594,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78472900390625,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
