time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.411462815478444e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.91077395156026e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.320080476347357e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.910758672049268e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004701220314018,291.20751953125,294.1499938964844,286.1199951171875,283.8850402832031,288.6947631835937,288.2662353515625,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367103338241577,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.412191866431384e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.911540837492794e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.320647273445502e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.911525557981804e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004701584402937,291.2067565917969,294.1499938964844,286.0833435058594,283.86749267578125,288.6487121582031,288.2288818359375,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3910932540893555,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.412191866431384e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.911540837492794e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.320647273445502e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.911525557981804e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004701584402937,291.2067565917969,294.1499938964844,286.0833435058594,283.86749267578125,288.6487121582031,288.2288818359375,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3910932540893555,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.412696090294048e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.912071982398628e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.321038719965145e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.912055975291878e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004701836442109,291.2063293457031,294.1499938964844,286.06280517578125,283.857666015625,288.6229858398437,288.2080078125,291.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404561758041382,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.413134830538183e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.912533278111368e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.321379234781489e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.91251799860038e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004702055302914,291.2059631347656,294.1499938964844,286.0466613769531,283.84991455078125,288.602783203125,288.1916198730469,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415159225463867,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.414248052053154e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.913704707287252e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.322245073737577e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.913689427776262e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004702611477114,291.2051696777344,294.1499938964844,286.010009765625,283.832275390625,288.5570373535156,288.1544189453125,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392874240875244,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.414248052053154e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.913704707287252e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.322245073737577e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.913689427776262e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004702611477114,291.2051696777344,294.1499938964844,286.010009765625,283.832275390625,288.5570373535156,288.1544189453125,291.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4392874240875244,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.414854866918176e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.91434426396154e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.322716555790976e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.914328984450548e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004702914739027,291.20477294921875,294.1499938964844,285.9916687011719,283.82342529296875,288.53424072265625,288.1358337402344,291.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.45137095451355,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.415489330422132e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.91501146927476e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.323209865717217e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.91499618976377e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004703231388702,291.204345703125,294.1499938964844,285.97332763671875,283.8145751953125,288.511474609375,288.1172790527344,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4634642601013184,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.41681646509096e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.916408453136684e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.324240868911147e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.916393173625691e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.000470389437396,291.2034912109375,294.1499938964844,285.9366760253906,283.7968139648437,288.4660339355469,288.08013916015625,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487672805786133,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.41681646509096e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.916408453136684e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.324240868911147e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.916393173625691e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.000470389437396,291.2034912109375,294.1499938964844,285.9366760253906,283.7968139648437,288.4660339355469,288.08013916015625,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487672805786133,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.418189438292757e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.91785345831886e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.325308251893148e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.917838906403632e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004704580351244,291.20263671875,294.1499938964844,285.8999938964844,283.7790222167969,288.4207458496094,288.0429992675781,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5119009017944336,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.418189438292757e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.91785345831886e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.325308251893148e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.917838906403632e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004704580351244,291.20263671875,294.1499938964844,285.8999938964844,283.7790222167969,288.4207458496094,288.0429992675781,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5119009017944336,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.419569687452169e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.919306467054412e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.32638145564124e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.919292642734943e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004705269820988,291.2017517089844,294.1499938964844,285.86334228515625,283.7611694335937,288.3756103515625,288.005859375,291.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5361335277557373,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.419569687452169e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.919306467054412e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.32638145564124e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.919292642734943e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004705269820988,291.2017517089844,294.1499938964844,285.86334228515625,283.7611694335937,288.3756103515625,288.005859375,291.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5361335277557373,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.42092083278112e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.920728916767985e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.327432103920728e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.920714364852756e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004705944738816,291.2008361816406,294.1499938964844,285.82666015625,283.7432861328125,288.3305969238281,287.96875,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560357093811035,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.42092083278112e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.920728916767985e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,7.327432103920728e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.920714364852756e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004705944738816,291.2008361816406,294.1499938964844,285.82666015625,283.7432861328125,288.3305969238281,287.96875,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560357093811035,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.421574213774876e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.921417222358286e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.327939965762198e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.921402670443058e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004706271283794,291.20037841796875,294.1499938964844,285.8083190917969,283.7343139648437,288.30816650390625,287.9501953125,291.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572460889816284,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.42220794968307e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.922083700075746e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.328432548092678e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.92206987575628e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004706587642431,291.1999206542969,294.1499938964844,285.7900085449219,283.725341796875,288.2857666015625,287.931640625,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.58455777168274,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.42339829634875e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.923336619976908e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.329358049901202e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.92332279565744e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004707182524725,291.198974609375,294.1499938964844,285.7533264160156,283.70733642578125,288.24102783203125,287.89453125,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608722686767578,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.42339829634875e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.923336619976908e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.329358049901202e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.92332279565744e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004707182524725,291.198974609375,294.1499938964844,285.7533264160156,283.70733642578125,288.24102783203125,287.89453125,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608722686767578,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.424462041351944e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.92445566225797e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.330183871090412e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.924441837938502e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004707713378593,291.197998046875,294.1499938964844,285.7166748046875,283.68927001953125,288.19647216796875,287.8574523925781,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632838726043701,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.424462041351944e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.92445566225797e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.330183871090412e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.924441837938502e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004707713378593,291.197998046875,294.1499938964844,285.7166748046875,283.68927001953125,288.19647216796875,287.8574523925781,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632838726043701,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.425061580259352e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.92508721537888e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.330650259973481e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.925073391059414e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004708013148047,291.1973876953125,294.1499938964844,285.6932067871094,283.6777038574219,288.1679992675781,287.833740234375,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648240566253662,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.42536789807491e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.925409540301187e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.330888183787465e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.925395715981722e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004708165943156,291.197021484375,294.1499938964844,285.67999267578125,283.6711730957031,288.1520080566406,287.8204040527344,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656892776489258,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.426088217878714e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.926167695084588e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.331447704927996e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.92615387076512e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004708525957539,291.1960144042969,294.1499938964844,285.6433410644531,283.6530456542969,288.10772705078125,287.78338623046875,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680872201919556,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.426088217878714e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.926167695084588e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.331447704927996e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.92615387076512e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004708525957539,291.1960144042969,294.1499938964844,285.6433410644531,283.6530456542969,288.10772705078125,287.78338623046875,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680872201919556,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426366159459576e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.926460188580676e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.331663800869137e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.926447091856971e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000470866478281,291.1955261230469,294.1499938964844,285.625,283.6439514160156,288.08563232421875,287.764892578125,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6928281784057617,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.4265938969329e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926699567586184e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.331840606639162e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.926686470862478e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0004708778578788,291.19500732421875,294.1499938964844,285.6066589355469,283.63482666015625,288.0635681152344,287.74639892578125,291.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7047641277313232,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.42685583140701e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.926974598784e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.332043605856597e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.926961502060294e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004708909254986,291.1939697265625,294.1499938964844,285.57000732421875,283.6165771484375,288.0195007324219,287.70947265625,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728560447692871,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.42685583140701e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.926974598784e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.332043605856597e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.926961502060294e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004708909254986,291.1939697265625,294.1499938964844,285.57000732421875,283.6165771484375,288.0195007324219,287.70947265625,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728560447692871,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.426842734683304e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.926960774464531e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.332033419515938e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.926947677740829e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0004708902852144,291.1929016113281,294.1499938964844,285.5333251953125,283.5982971191406,287.9756164550781,287.672607421875,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752241849899292,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.426842734683304e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.926960774464531e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,7.332033419515938e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.926947677740829e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0004708902852144,291.1929016113281,294.1499938964844,285.5333251953125,283.5982971191406,287.9756164550781,287.672607421875,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752241849899292,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.42652186495252e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.926622442435472e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,7.33178312657401e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.926609345711768e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004708742781076,291.1918334960937,294.1499938964844,285.4966735839844,283.5799560546875,287.93182373046875,287.6357727050781,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7757954597473145,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.42652186495252e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.926622442435472e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,7.33178312657401e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.926609345711768e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004708742781076,291.1918334960937,294.1499938964844,285.4966735839844,283.5799560546875,287.93182373046875,287.6357727050781,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7757954597473145,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.42585538723506e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.925920312525705e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.331264350796118e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.925907215802e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004708409833256,291.19073486328125,294.1499938964844,285.4599914550781,283.5615539550781,287.88818359375,287.5990295410156,290.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799204826354981,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.42585538723506e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.925920312525705e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.331264350796118e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.925907215802e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0004708409833256,291.19073486328125,294.1499938964844,285.4599914550781,283.5615539550781,287.88818359375,287.5990295410156,290.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799204826354981,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.425378812011333e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.925418271450326e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,7.330893276957795e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.92540517472662e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004708171763923,291.190185546875,294.1499938964844,285.4416809082031,283.5523376464844,287.86639404296875,287.5806884765625,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810847997665405,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.424800373381004e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.924807818606496e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.330442895181477e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.924795449478552e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004707882471848,291.18963623046875,294.1499938964844,285.42333984375,283.5430908203125,287.8446655273437,287.5623779296875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822448492050171,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
