time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.30110618355684e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.794543439056724e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.234226359287277e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.794533252716064e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.000464609474875,291.1642761230469,294.1499938964844,284.69000244140625,283.0610656738281,287.0010681152344,286.8623046875,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237051963806152,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.292037429986522e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.784993017092349e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.227172318380326e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0004641564737539,291.162841796875,294.1499938964844,284.6533203125,283.0334167480469,286.9601745605469,286.8294372558594,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255889892578125,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.292037429986522e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.784993017092349e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.227172318380326e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0004641564737539,291.162841796875,294.1499938964844,284.6533203125,283.0334167480469,286.9601745605469,286.8294372558594,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255889892578125,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.775639773579314e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,7.22026452422142e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004637128440663,291.16143798828125,294.1499938964844,284.6166687011719,283.005859375,286.9194030761719,286.7967834472656,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274738311767578,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.775639773579314e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,7.22026452422142e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.775631042430176e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004637128440663,291.16143798828125,294.1499938964844,284.6166687011719,283.005859375,286.9194030761719,286.7967834472656,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274738311767578,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.275556658394636e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.767636947799474e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.214353536255658e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.767628216650336e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004633332428056,291.16015625,294.1499938964844,284.5844116210937,282.9817199707031,286.8836364746094,286.7681884765625,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291362762451172,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.27453875192441e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.766565926838666e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,7.213561912067235e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.766556468093768e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004632823984138,291.1600036621094,294.1499938964844,284.5799865722656,282.9784240722656,286.8787536621094,286.7643127441406,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293633937835693,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.266260894946754e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.757847874425352e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.207122689578682e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.757838415680452e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004628688911907,291.1585388183594,294.1499938964844,284.5433349609375,282.951171875,286.8382263183594,286.73199462890625,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312614440917969,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.266260894946754e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.757847874425352e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.207122689578682e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.757838415680452e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004628688911907,291.1585388183594,294.1499938964844,284.5433349609375,282.951171875,286.8382263183594,286.73199462890625,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312614440917969,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.26227221498266e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.753647464094684e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.204020948847756e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.753638732945548e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004626696754712,291.1578063964844,294.1499938964844,284.5249938964844,282.9376525878906,286.8179931640625,286.71588134765625,290.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256458580493,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.322149753570557,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.258393401978536e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.74956274149008e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.201003609225154e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.749554010340944e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.000462475902168,291.1570739746094,294.1499938964844,284.50665283203125,282.9241943359375,286.7977600097656,286.6997985839844,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331718921661377,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.251003211829811e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.741779649630188e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,7.195254875114188e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.741770918481052e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004621067491825,291.1556091308594,294.1499938964844,284.4700012207031,282.8974914550781,286.7574157714844,286.6676940917969,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350976943969727,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.251003211829811e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.741779649630188e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,7.195254875114188e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.741770918481052e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004621067491825,291.1556091308594,294.1499938964844,284.4700012207031,282.8974914550781,286.7574157714844,286.6676940917969,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350976943969727,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.244156535714863e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.734569903230296e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.189929601736367e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.734561172081158e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004617647500708,291.1541442871094,294.1499938964844,284.4333190917969,282.87115478515625,286.7171630859375,286.6356811523437,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370429515838623,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.244156535714863e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.734569903230296e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.189929601736367e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.734561172081158e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004617647500708,291.1541442871094,294.1499938964844,284.4333190917969,282.87115478515625,286.7171630859375,286.6356811523437,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370429515838623,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.23791594686918e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.727998258313164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.185075082816184e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.727989527164028e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004614530189428,291.15264892578125,294.1499938964844,284.39666748046875,282.84521484375,286.6770324707031,286.60369873046875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390109062194824,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.23791594686918e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.727998258313164e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,7.185075082816184e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.727989527164028e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004614530189428,291.15264892578125,294.1499938964844,284.39666748046875,282.84521484375,286.6770324707031,286.60369873046875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390109062194824,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.232340380549432e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.722125832922757e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.180737884482369e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.72211710177362e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004611744952853,291.151123046875,294.1499938964844,284.3599853515625,282.8197326660156,286.6369323730469,286.5716857910156,290.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410048961639404,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.232340380549432e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.722125832922757e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.180737884482369e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.72211710177362e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004611744952853,291.151123046875,294.1499938964844,284.3599853515625,282.8197326660156,286.6369323730469,286.5716857910156,290.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410048961639404,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.229822171619162e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.719473746372388e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.17877919669263e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.719465742819013e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004610487085301,291.1503601074219,294.1499938964844,284.3416748046875,282.80718994140625,286.616943359375,286.5556640625,290.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.0093646040186285,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.420130729675293,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.227485861629248e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.717013745103031e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,7.176962390076369e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.717005013953894e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.00046093200217,291.14959716796875,294.1499938964844,284.3233337402344,282.7947692871094,286.5969543457031,286.53961181640625,290.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430286407470703,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.223406232194976e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.712717292131856e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.173788617365062e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.71270928857848e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004607282171491,291.1480712890625,294.1499938964844,284.2866516113281,282.7703857421875,286.5570373535156,286.5074462890625,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450840950012207,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.223406232194976e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.712717292131856e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.173788617365062e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.71270928857848e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004607282171491,291.1480712890625,294.1499938964844,284.2866516113281,282.7703857421875,286.5570373535156,286.5074462890625,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450840950012207,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.22015606192872e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.709294681670144e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.171260949689895e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004605658759828,291.14654541015625,294.1499938964844,284.25,282.74658203125,286.5172119140625,286.47509765625,290.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471756935119629,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.22015606192872e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.709294681670144e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.171260949689895e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.709286678116769e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004605658759828,291.14654541015625,294.1499938964844,284.25,282.74658203125,286.5172119140625,286.47509765625,290.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471756935119629,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.217653860105202e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.706658602226526e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.16931390343234e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.70665059867315e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000460440875031,291.1450500488281,294.1499938964844,284.2148132324219,282.7247009277344,286.47900390625,286.4438171386719,290.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492161273956299,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.217557817464694e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.70655819401145e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.169238961068913e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.706550190458074e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000460436072899,291.1449890136719,294.1499938964844,284.2133483886719,282.72381591796875,286.4774169921875,286.4425048828125,290.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493016242980957,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.215373574988917e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.704257536213844e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.167540024966002e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.70424953266047e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004603269626386,291.1434020996094,294.1499938964844,284.1766662597656,282.70233154296875,286.4377136230469,286.40966796875,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.5145111083984375,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.215373574988917e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.704257536213844e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,7.167540024966002e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.70424953266047e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004603269626386,291.1434020996094,294.1499938964844,284.1766662597656,282.70233154296875,286.4377136230469,286.40966796875,290.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.5145111083984375,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.214429883286356e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.703263640403748e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.16680588084273e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.703256364446132e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004602798435371,291.1426086425781,294.1499938964844,284.1583251953125,282.6920471191406,286.4178771972656,286.3931579589844,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525331974029541,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.213577868649736e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.70236651482992e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.166143041104078e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.702358511276544e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004602372646331,291.1418151855469,294.1499938964844,284.1400146484375,282.6820373535156,286.3980712890625,286.3765869140625,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536195278167725,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.700853115646169e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.16502545401454e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.700845112092792e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004601655236911,291.1402282714844,294.1499938964844,284.10333251953125,282.6628112792969,286.35845947265625,286.34326171875,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558043956756592,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.700853115646169e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.16502545401454e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.700845112092792e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004601655236911,291.1402282714844,294.1499938964844,284.10333251953125,282.6628112792969,286.35845947265625,286.34326171875,290.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.558043956756592,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.211038559442386e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.699691872810944e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.164167618611827e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.699683869257568e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.00046011043014,291.1386413574219,294.1499938964844,284.0666809082031,282.6445617675781,286.3189392089844,286.30963134765625,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580053806304932,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.211038559442386e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.699691872810944e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.164167618611827e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.699683869257568e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.00046011043014,291.1386413574219,294.1499938964844,284.0666809082031,282.6445617675781,286.3189392089844,286.30963134765625,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580053806304932,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.69885295489803e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.16354843461886e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.698845678940415e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004600706743076,291.13702392578125,294.1499938964844,284.0299987792969,282.627197265625,286.2794494628906,286.2757568359375,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602211952209473,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.69885295489803e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.16354843461886e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.698845678940415e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004600706743076,291.13702392578125,294.1499938964844,284.0299987792969,282.627197265625,286.2794494628906,286.2757568359375,290.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602211952209473,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.20972743188031e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.698310168460011e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.163146801758558e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004600449174176,291.1353759765625,294.1499938964844,283.99334716796875,282.6106262207031,286.2400207519531,286.2416076660156,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624505996704102,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.20972743188031e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.698310168460011e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.163146801758558e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.698302892502396e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004600449174176,291.1353759765625,294.1499938964844,283.99334716796875,282.6106262207031,286.2400207519531,286.2416076660156,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624505996704102,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
