time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.171693141572177e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.709880396258086e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004605944559443,291.06011962890625,294.1499938964844,282.52667236328125,281.62091064453125,284.69354248046875,284.7792358398437,290.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527013778686523,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.171693141572177e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.709880396258086e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004605944559443,291.06011962890625,294.1499938964844,282.52667236328125,281.62091064453125,284.69354248046875,284.7792358398437,290.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527013778686523,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.219578350894152e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.708674770081416e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.170798926381394e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.708670404506849e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0004605370340868,291.0590515136719,294.1499938964844,282.5083312988281,281.6011657714844,284.6745300292969,284.76104736328125,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537498474121094,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.218272316502409e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.707299614092336e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,7.169783202698454e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,9.707294520922004e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0004604717832989,291.0579833984375,294.1499938964844,282.489990234375,281.5814514160156,284.655517578125,284.7429504394531,290.74322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547879695892334,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.704081458039582e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,7.1674061473459e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.000460319162812,291.05584716796875,294.1499938964844,282.4533386230469,281.542236328125,284.61749267578125,284.7070007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568353176116943,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.704081458039582e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,7.1674061473459e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.000460319162812,291.05584716796875,294.1499938964844,282.4533386230469,281.542236328125,284.61749267578125,284.7070007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568353176116943,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.164618727983907e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004601401742547,291.0537109375,294.1499938964844,282.4166564941406,281.5033874511719,284.5795593261719,284.67138671875,290.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704898610124019e-09,0.0009815307566896,-0.0087583810091018,0.0,0.0,0.0,-0.0066494913771748,60.0,-5.588456630706787,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.164618727983907e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004601401742547,291.0537109375,294.1499938964844,282.4166564941406,281.5033874511719,284.5795593261719,284.67138671875,290.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704898610124019e-09,0.0009815307566896,-0.0087583810091018,0.0,0.0,0.0,-0.0066494913771748,60.0,-5.588456630706787,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,7.161498797358945e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0004599397652782,291.0515441894531,294.1499938964844,282.3800048828125,281.4649658203125,284.5416259765625,284.6361999511719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548497561739164e-09,0.0009811026975512,-0.0086272442713379,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.608241558074951,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,7.161498797358945e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.69607863225974e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0004599397652782,291.0515441894531,294.1499938964844,282.3800048828125,281.4649658203125,284.5416259765625,284.6361999511719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548497561739164e-09,0.0009811026975512,-0.0086272442713379,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.608241558074951,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.158135122153908e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004597237566486,291.0493469238281,294.1499938964844,282.34332275390625,281.4271240234375,284.50372314453125,284.60137939453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914455503812e-09,0.0009806415764614,-0.0084859235212206,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.627770900726318,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.158135122153908e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.691525337984784e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004597237566486,291.0493469238281,294.1499938964844,282.34332275390625,281.4271240234375,284.50372314453125,284.60137939453125,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914455503812e-09,0.0009806415764614,-0.0084859235212206,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.627770900726318,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.201055945595726e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.689168655313551e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,7.15639180270955e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.689164289738984e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0004596117942128,291.0482788085937,294.1499938964844,282.32501220703125,281.408447265625,284.4848022460937,284.5841369628906,290.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637458801269531,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.198780753649773e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.6867726824712e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,7.15462228981778e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.686768316896632e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0004594981437548,291.04718017578125,294.1499938964844,282.3066711425781,281.38995361328125,284.46588134765625,284.5669860839844,290.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.647109508514404,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.681937081040816e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.151050522224978e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.681932715466246e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.000459268776467,291.04498291015625,294.1499938964844,282.2699890136719,281.353515625,284.4280700683594,284.5329284667969,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873028909032647e-09,0.0009796699741855,-0.0081882392987608,0.0,0.0,0.0,-0.0065416195429861,60.0,-5.6663360595703125,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,9.681937081040816e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.151050522224978e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.681932715466246e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.000459268776467,291.04498291015625,294.1499938964844,282.2699890136719,281.353515625,284.4280700683594,284.5329284667969,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4873028909032647e-09,0.0009796699741855,-0.0081882392987608,0.0,0.0,0.0,-0.0065416195429861,60.0,-5.6663360595703125,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.677129128249362e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,7.147499127313495e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004590407188516,291.04278564453125,294.1499938964844,282.2333374023437,281.3179931640625,284.39031982421875,284.4992370605469,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303619944608954e-09,0.0009791831253096,-0.0080390414223074,0.0,0.0,0.0,-0.0065133911557495,60.0,-5.685513019561768,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.677129128249362e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,7.147499127313495e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004590407188516,291.04278564453125,294.1499938964844,282.2333374023437,281.3179931640625,284.39031982421875,284.4992370605469,290.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303619944608954e-09,0.0009791831253096,-0.0080390414223074,0.0,0.0,0.0,-0.0065133911557495,60.0,-5.685513019561768,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.672446321928874e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.144040137063712e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.672441956354304e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0004588185693137,291.0405578613281,294.1499938964844,282.1966552734375,281.2834167480469,284.35260009765625,284.4658203125,290.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704703330993652,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.672446321928874e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.144040137063712e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.672441956354304e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0004588185693137,291.0405578613281,294.1499938964844,282.1966552734375,281.2834167480469,284.35260009765625,284.4658203125,290.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704703330993652,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.667965059634298e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,7.14073030394502e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.000458605994936,291.038330078125,294.1499938964844,282.1600036621094,281.2499389648437,284.3148803710937,284.43267822265625,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723959922790527,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.667965059634298e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,7.14073030394502e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.66796069405973e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.000458605994936,291.038330078125,294.1499938964844,282.1600036621094,281.2499389648437,284.3148803710937,284.43267822265625,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723959922790527,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.178883919958024e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.665820107329635e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,7.139145600376651e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.665815741755068e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0004585042479448,291.0372009277344,294.1499938964844,282.14166259765625,281.233642578125,284.2960510253906,284.41619873046875,290.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296410255870796e-09,0.0009780375985428,-0.007688058540225,0.0,0.0,0.0,-0.006446985527873,60.0,-5.733628273010254,-0.0,-6.521889162058869e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.176915045827629e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.663745731813832e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,7.137614011298865e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.663742093835026e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0004584058769978,291.0360717773437,294.1499938964844,282.1233215332031,281.2176513671875,284.2772521972656,284.3997802734375,290.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.2718463494063603e-09,0.0009778275853022,-0.0076236948370933,0.0,0.0,0.0,-0.0064348080195486,60.0,-5.743328094482422,-0.0,-6.519088202594503e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,7.134722545742989e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004582201945595,291.0338134765625,294.1499938964844,282.086669921875,281.1866455078125,284.2396240234375,284.3670349121094,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254705573109277e-09,0.0009774309583008,-0.0075021786615252,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762834072113037,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,7.134722545742989e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.659826901042834e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004582201945595,291.0338134765625,294.1499938964844,282.086669921875,281.1866455078125,284.2396240234375,284.3670349121094,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254705573109277e-09,0.0009774309583008,-0.0075021786615252,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762834072113037,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.169829718302935e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.65628496487625e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,7.132103201001883e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.65628059930168e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004580519744195,291.03155517578125,294.1499938964844,282.04998779296875,281.1570129394531,284.2020263671875,284.3343811035156,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183458163746877e-09,0.0009770717006176,-0.0073920958675444,0.0,0.0,0.0,-0.0063909897580742,60.0,-5.782517910003662,-0.0,-6.509012706601426e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.169829718302935e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.65628496487625e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,7.132103201001883e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.65628059930168e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004580519744195,291.03155517578125,294.1499938964844,282.04998779296875,281.1570129394531,284.2020263671875,284.3343811035156,290.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183458163746877e-09,0.0009770717006176,-0.0073920958675444,0.0,0.0,0.0,-0.0063909897580742,60.0,-5.782517910003662,-0.0,-6.509012706601426e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.653787856223062e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.130259473342448e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004579335509333,291.029296875,294.1499938964844,282.0133361816406,281.1287536621094,284.1644592285156,284.3017578125,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866723337728e-09,0.000976818613708,-0.007314559072256,0.0,0.0,0.0,-0.0063763200305402,60.0,-5.802555561065674,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.167459211312234e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.653787856223062e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.130259473342448e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004579335509333,291.029296875,294.1499938964844,282.0133361816406,281.1287536621094,284.1644592285156,284.3017578125,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866723337728e-09,0.000976818613708,-0.007314559072256,0.0,0.0,0.0,-0.0063763200305402,60.0,-5.802555561065674,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.653072629589587e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.129730511223897e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.000457899615867,291.0270080566406,294.1499938964844,281.9766540527344,281.1016845703125,284.1268920898437,284.2689514160156,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823453426361084,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.653072629589587e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.129730511223897e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.000457899615867,291.0270080566406,294.1499938964844,281.9766540527344,281.1016845703125,284.1268920898437,284.2689514160156,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823453426361084,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.167027747025712e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.653333836467937e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,7.129923324100673e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.65333019848913e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004579120140988,291.0258483886719,294.1499938964844,281.9583435058594,281.08856201171875,284.108154296875,284.2523803710937,290.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148410421260905e-09,0.0009767719311639,-0.0073002618737518,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834282398223877,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.167649113805965e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.653987945057452e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,7.130406447686255e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.653983579482885e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0004579430387821,291.0246887207031,294.1499938964844,281.94000244140625,281.07568359375,284.0893859863281,284.2356872558594,290.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845355987548828,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.65641884249635e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.132202154025435e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004580583772622,291.0223999023437,294.1499938964844,281.9033203125,281.0506591796875,284.0518493652344,284.2018127441406,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868208885192871,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.65641884249635e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.132202154025435e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.656415204517545e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004580583772622,291.0223999023437,294.1499938964844,281.9033203125,281.0506591796875,284.0518493652344,284.2018127441406,290.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868208885192871,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.660262003308162e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.135040505090728e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0004582406836561,291.02008056640625,294.1499938964844,281.8666687011719,281.0265197753906,284.01434326171875,284.1671447753906,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249845387334e-09,0.0009774715872481,-0.0075147021561861,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.89196252822876,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.660262003308162e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.135040505090728e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.660258365329356e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0004582406836561,291.02008056640625,294.1499938964844,281.8666687011719,281.0265197753906,284.01434326171875,284.1671447753906,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249845387334e-09,0.0009774715872481,-0.0075147021561861,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.89196252822876,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.138848741305992e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004584852722473,291.0177307128906,294.1499938964844,281.8299865722656,281.00311279296875,283.976806640625,284.13153076171875,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291204864197539e-09,0.0009779927786439,-0.0076744193211197,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.916560173034668,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
