time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.365406731376424e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.862233127932996e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,7.284215098479763e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.86223021754995e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004678214318118,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.22198486328125,283.279052734375,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188880215302114e-09,0.0009978973539546,-0.0137729691341519,0.0,0.0,0.0,-0.0075983386486768,60.0,-6.481573104858398,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,9.365406731376424e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.862233127932996e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,7.284215098479763e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.86223021754995e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004678214318118,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.22198486328125,283.279052734375,290.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188880215302114e-09,0.0009978973539546,-0.0137729691341519,0.0,0.0,0.0,-0.0075983386486768,60.0,-6.481573104858398,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.368512110086158e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.865503670880572e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,7.28662998881191e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.865500760497524e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.000467976584332,290.965087890625,294.1499938964844,281.0599975585937,280.5075988769531,283.18408203125,283.2379150390625,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657538881820301e-09,0.0009982278570532,-0.0138742243871092,0.0,0.0,0.0,-0.007617499679327,60.0,-6.506381988525391,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.368512110086158e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.865503670880572e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,7.28662998881191e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.865500760497524e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.000467976584332,290.965087890625,294.1499938964844,281.0599975585937,280.5075988769531,283.18408203125,283.2379150390625,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657538881820301e-09,0.0009982278570532,-0.0138742243871092,0.0,0.0,0.0,-0.007617499679327,60.0,-6.506381988525391,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.369447798235342e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.866488835541531e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,7.28735831216909e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.866485925158486e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0004680233250837,290.9637451171875,294.1499938964844,281.0416564941406,280.49176025390625,283.1651306152344,283.21759033203125,290.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669177571832051e-09,0.0009983273921534,-0.0139047130942344,0.0,0.0,0.0,-0.007623269688338,60.0,-6.518372535705566,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.369940380565822e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,9.86700688372366e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,7.287741027539596e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.867003973340616e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0004680478887166,290.96240234375,294.1499938964844,281.0233459472656,280.4755554199219,283.14617919921875,283.1974792480469,290.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530069351196289,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.866581967798992e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.287426706170663e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0004680277197621,290.959716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1083374023437,283.15777587890625,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552544116973877,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.866581967798992e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.287426706170663e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0004680277197621,290.959716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1083374023437,283.15777587890625,290.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552544116973877,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.864004823612048e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0004679056291934,290.9570007324219,294.1499938964844,280.95001220703125,280.40692138671875,283.07049560546875,283.1187744140625,290.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573699474334717,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.864004823612048e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0004679056291934,290.9570007324219,294.1499938964844,280.95001220703125,280.40692138671875,283.07049560546875,283.1187744140625,290.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573699474334717,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.858064004220068e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.858061821432784e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0004676237003877,290.9543151855469,294.1499938964844,280.9143981933594,280.3720092773437,283.0326843261719,283.08074951171875,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.592580318450928,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.858064004220068e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.858061821432784e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0004676237003877,290.9543151855469,294.1499938964844,280.9143981933594,280.3720092773437,283.0326843261719,283.08074951171875,290.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.592580318450928,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.355261136079208e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.851549111772329e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,7.27632359485142e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.851546201389284e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0004673146468121,290.95245361328125,294.1499938964844,280.891357421875,280.34942626953125,283.0070495605469,283.0556335449219,290.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492248433824898e-09,0.0009968148078769,-0.0134412050247192,0.0,0.0,0.0,-0.0075355600565671,60.0,-6.60347843170166,-0.0,-6.774745742177404e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.351703192805871e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.847801993601024e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,7.273555820574984e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.84779981081374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0004671369097195,290.9515686035156,294.1499938964844,280.8808288574219,280.339111328125,282.9949951171875,283.0440368652344,290.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447906126221369e-09,0.000996435759589,-0.0133250374346971,0.0,0.0,0.0,-0.0075135775841772,60.0,-6.607979774475098,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.345262515125796e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.841020073508844e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,7.268546323757619e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.841017163125798e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0004668151959776,290.9502258300781,294.1499938964844,280.8647766113281,280.3233947753906,282.9761962890625,283.0264892578125,290.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367644106968328e-09,0.0009957493748515,-0.0131147680804133,0.0,0.0,0.0,-0.0074737886898219,60.0,-6.613847732543945,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.338084782939404e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.83346180873923e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,7.262964209076017e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.833458898356184e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0004664566658902,290.9488525390625,294.1499938964844,280.8492126464844,280.3081359863281,282.9574279785156,283.00933837890625,290.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618933200836182,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.24973069736734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0004656067758332,290.94610595703125,294.1499938964844,280.8194274902344,280.2789611816406,282.9200744628906,282.9765625,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626240253448486,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.24973069736734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0004656067758332,290.94610595703125,294.1499938964844,280.8194274902344,280.2789611816406,282.9200744628906,282.9765625,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626240253448486,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.794453217182308e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0004646063025575,290.943359375,294.1499938964844,280.7913513183594,280.25146484375,282.8829345703125,282.9461669921875,290.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629787921905518,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,9.794453217182308e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.794451034395024e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0004646063025575,290.943359375,294.1499938964844,280.7913513183594,280.25146484375,282.8829345703125,282.9461669921875,290.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629787921905518,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,7.216625817818567e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0004634806828107,290.94061279296875,294.1499938964844,280.7649230957031,280.2255554199219,282.8460693359375,282.9181213378906,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630153656005859,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,7.216625817818567e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0004634806828107,290.94061279296875,294.1499938964844,280.7649230957031,280.2255554199219,282.8460693359375,282.9181213378906,290.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630153656005859,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.745007992023602e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.745005809236318e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.000462260824861,290.9378356933594,294.1499938964844,280.7400207519531,280.201171875,282.8094482421875,282.8922119140625,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627950668334961,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.745007992023602e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.745005809236318e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.000462260824861,290.9378356933594,294.1499938964844,280.7400207519531,280.201171875,282.8094482421875,282.8922119140625,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627950668334961,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.731533646117896e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,7.187679875642061e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.73153073573485e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.0004616216756403,290.9364624023437,294.1499938964844,280.7281188964844,280.1894836425781,282.7912902832031,282.8802490234375,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.6258225440979,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,9.228278941009194e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.71782937995158e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.17755829100497e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0004609716124832,290.9350891113281,294.1499938964844,280.716552734375,280.1781616210937,282.773193359375,282.8687744140625,290.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.6232757568359375,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.689831495052204e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.000459643517388,290.93231201171875,294.1499938964844,280.69439697265625,280.15643310546875,282.7372741699219,282.8476257324219,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616849899291992,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.689831495052204e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.000459643517388,290.93231201171875,294.1499938964844,280.69439697265625,280.15643310546875,282.7372741699219,282.8476257324219,290.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616849899291992,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,7.13604677002877e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0004583055851981,290.9295349121094,294.1499938964844,280.6734619140625,280.13592529296875,282.70172119140625,282.82867431640625,290.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609138011932373,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,7.13604677002877e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.661624062573536e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0004583055851981,290.9295349121094,294.1499938964844,280.6734619140625,280.13592529296875,282.70172119140625,282.82867431640625,290.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.609138011932373,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.633725858293474e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0004569821176119,290.9267578125,294.1499938964844,280.65362548828125,280.1164855957031,282.66650390625,282.8116760253906,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600627422332764,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.633725858293474e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0004569821176119,290.9267578125,294.1499938964844,280.65362548828125,280.1164855957031,282.66650390625,282.8116760253906,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600627422332764,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.61308687692508e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,7.100195944076404e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.613084694137795e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0004560030938591,290.92462158203125,294.1499938964844,280.63922119140625,280.1023864746094,282.6399841308594,282.8002319335937,290.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593832969665527,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.122715709963812e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,9.606666571926326e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,7.095453474903479e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0004556985513772,290.9239501953125,294.1499938964844,280.6347961425781,280.0980529785156,282.63165283203125,282.7968139648437,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491230010986,0.0,0.0,0.0,-0.0060990722849965,60.0,-6.59166955947876,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.110329119721428e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,9.593622235115618e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,7.085819379426539e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.593620052328332e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0004550798039417,290.9225769042969,294.1499938964844,280.625732421875,280.08917236328125,282.6144104003906,282.7901611328125,290.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440259549985057e-09,0.0009707170538604,-0.0054446877911686,0.0,0.0,0.0,-0.0060225566849112,60.0,-6.587174415588379,-0.0,-6.424603071764069e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.580879850545898e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.076407928252593e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.580877667758614e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.000454475346487,290.9211730957031,294.1499938964844,280.61688232421875,280.0804748535156,282.5971984863281,282.783935546875,290.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289484601902813e-09,0.0009694276959635,-0.0050496035255491,0.0,0.0,0.0,-0.0059478101320564,60.0,-6.582714080810547,-0.0,-6.407546493392148e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.5569143013563e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004533385217655,290.9183654785156,294.1499938964844,280.5997619628906,280.0636901855469,282.5631408691406,282.7728881835937,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574178695678711,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.5569143013563e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004533385217655,290.9183654785156,294.1499938964844,280.5997619628906,280.0636901855469,282.5631408691406,282.7728881835937,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574178695678711,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.535077697364612e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0004523026873357,290.9155578613281,294.1499938964844,280.5833435058594,280.047607421875,282.5294494628906,282.7637939453125,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747535116614074e-09,0.0009647932020016,-0.003629483282566,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566468715667725,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
