time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.535077697364612e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0004523026873357,290.9155578613281,294.1499938964844,280.5833435058594,280.047607421875,282.5294494628906,282.7637939453125,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747535116614074e-09,0.0009647932020016,-0.003629483282566,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566468715667725,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.027896936051548e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004513598105404,290.9127502441406,294.1499938964844,280.5675048828125,280.0321044921875,282.49615478515625,282.7562866210937,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.55961799621582,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.027896936051548e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.51519832597114e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0004513598105404,290.9127502441406,294.1499938964844,280.5675048828125,280.0321044921875,282.49615478515625,282.7562866210937,290.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.55961799621582,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.497447172179818e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004505177785176,290.9099426269531,294.1499938964844,280.5521545410156,280.0170593261719,282.46319580078125,282.7504272460937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553815841674805,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.497449354967102e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.497447172179818e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0004505177785176,290.9099426269531,294.1499938964844,280.5521545410156,280.0170593261719,282.46319580078125,282.7504272460937,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553815841674805,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.48937304201536e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,7.008820830378681e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0004501346847973,290.9085388183594,294.1499938964844,280.5446472167969,280.0096740722656,282.4468688964844,282.74810791015625,290.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.002212340477854,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551342010498047,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,7.003175414865837e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0004497720801737,290.9071044921875,294.1499938964844,280.5372009277344,280.0024108886719,282.4306030273437,282.74609375,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622714133001,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819557651877,60.0,-6.551311016082764,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,4.597485894919373e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.841377449338325e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,3.575826121959835e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,4.841376357944682e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0002296539314556,290.9052429199219,294.1499938964844,280.52252197265625,279.9880065917969,282.40289306640625,282.7427062988281,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139256922528,8.371182080857406e-10,0.0007139248773455,-0.001486871857196,0.0,0.0,0.0,-0.0039871241897344,60.0,-5.641338348388672,-0.0,-1.6361287435984195e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,4.597485894919373e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.841377449338325e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,3.575826121959835e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,4.841376357944682e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0002296539314556,290.9052429199219,294.1499938964844,280.52252197265625,279.9880065917969,282.40289306640625,282.7427062988281,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139256922528,8.371182080857406e-10,0.0007139248773455,-0.001486871857196,0.0,0.0,0.0,-0.0039871241897344,60.0,-5.641338348388672,-0.0,-1.6361287435984195e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,4.360021921456792e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,4.591316246660426e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,3.391131394892e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,4.591315155266784e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0002177921123802,290.9061584472656,294.1499938964844,280.5080261230469,279.97381591796875,282.3906555175781,282.7430419921875,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.9446752071380615,-0.0,-1.4714784057900944e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,4.360021921456792e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,4.591316246660426e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,3.391131394892e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,4.591315155266784e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0002177921123802,290.9061584472656,294.1499938964844,280.5080261230469,279.97381591796875,282.3906555175781,282.7430419921875,290.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.9446752071380615,-0.0,-1.4714784057900944e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,3.076943175983615e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.2401716453023255e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,2.393180511717219e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,3.240170917706564e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001536996860522,290.907958984375,294.1499938964844,280.4935913085937,279.9596862792969,282.3863525390625,282.747314453125,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206681285519,4.028657130117352e-10,0.0003206677210982,-0.0007384730270132,0.0,0.0,0.0,-0.0018073318060487,60.0,-2.761407852172852,-0.0,-7.328506690384984e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,3.076943175983615e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,3.2401716453023255e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,2.393180511717219e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,3.240170917706564e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001536996860522,290.907958984375,294.1499938964844,280.4935913085937,279.9596862792969,282.3863525390625,282.747314453125,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206681285519,4.028657130117352e-10,0.0003206677210982,-0.0007384730270132,0.0,0.0,0.0,-0.0018073318060487,60.0,-2.761407852172852,-0.0,-7.328506690384984e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,2.1477702830452472e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.2617070499109104e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.6704896552255377e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.2617065042140894e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001072855666279,290.9097595214844,294.1499938964844,280.4814758300781,279.9477844238281,282.3866577148437,282.7554016113281,290.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0087990760803223,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.1078474674141034e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.99871626845561e-05,290.9100952148437,294.1499938964844,280.4791564941406,279.94549560546875,282.3868408203125,282.7569274902344,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.6676211239973213e-10,0.0002132819936377,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.88292133808136,-0.0,-3.101401579996832e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.672951657383237e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2356368642940652e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.935756730148569e-05,290.9109191894531,294.1499938964844,280.47186279296875,279.9383850097656,282.38751220703125,282.7611999511719,290.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281920433044434,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.238041113538202e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.3037178177910391e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,9.629218766349368e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.3037175449426286e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,6.184271478559822e-05,290.9114990234375,294.1499938964844,280.4645690917969,279.93121337890625,282.3880920410156,282.7644958496094,290.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499442090367467e-10,0.0001319166476605,-0.0003018566058017,0.0,0.0,0.0,-0.0007430495461449,60.0,-1.2216527462005615,-0.0,-1.1864422777563275e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.034817372186808e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.4080066951864865e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,5.471530130307656e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.408004876197083e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,3.514036870910786e-05,290.9121398925781,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,282.7682800292969,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.495815225411206e-05,9.375356047058858e-11,7.495805766666308e-05,-0.0001715217222226,0.0,0.0,0.0,-0.0004222177085466,60.0,-0.736488401889801,-0.0,-3.8307348959598636e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.034817372186808e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.4080066951864865e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,5.471530130307656e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.408004876197083e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,3.514036870910786e-05,290.9121398925781,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,282.7682800292969,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.495815225411206e-05,9.375356047058858e-11,7.495805766666308e-05,-0.0001715217222226,0.0,0.0,0.0,-0.0004222177085466,60.0,-0.736488401889801,-0.0,-3.8307348959598636e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,3.562544179658289e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.7515330859605456e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.7708704237738857e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.7515324038395192e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.7795646272134036e-05,290.912353515625,294.1499938964844,280.4345703125,279.9018249511719,282.3890991210937,282.76953125,290.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.79601915483363e-05,4.7478448256255135e-11,3.7960144254611805e-05,-8.686164073878899e-05,0.0,0.0,0.0,-0.0002138187701348,60.0,-0.4096948802471161,-0.0,-9.824194929786144e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,3.562544179658289e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.7515330859605456e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,2.7708704237738857e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,3.7515324038395192e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.7795646272134036e-05,290.912353515625,294.1499938964844,280.4345703125,279.9018249511719,282.3890991210937,282.76953125,290.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.79601915483363e-05,4.7478448256255135e-11,3.7960144254611805e-05,-8.686164073878899e-05,0.0,0.0,0.0,-0.0002138187701348,60.0,-0.4096948802471161,-0.0,-9.824194929786144e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.5453011883437284e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.6272776974801673e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2019021369269467e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.627277356419654e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.719099812675267e-06,290.91229248046875,294.1499938964844,280.4189453125,279.88653564453125,282.3890991210937,282.7698059082031,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6465766748297028e-05,2.059444802193777e-11,1.646574673941359e-05,-3.767744419747032e-05,0.0,0.0,0.0,-9.274690819438548e-05,60.0,-0.1981347501277923,-0.0,-1.848429048711964e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.5453011883437284e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.6272776974801673e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.2019021369269467e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.627277356419654e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.719099812675267e-06,290.91229248046875,294.1499938964844,280.4189453125,279.88653564453125,282.3890991210937,282.7698059082031,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6465766748297028e-05,2.059444802193777e-11,1.646574673941359e-05,-3.767744419747032e-05,0.0,0.0,0.0,-9.274690819438548e-05,60.0,-0.1981347501277923,-0.0,-1.848429048711964e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.112322014610982e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.38352480816684e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,3.976254276949476e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,5.383523671298462e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.553710601205239e-06,290.9122619628906,294.1499938964844,280.4028015136719,279.8706970214844,282.3890991210937,282.7698059082031,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447452167572919e-06,6.813370180547285e-12,5.447445346362656e-06,-1.2464965948311146e-05,0.0,0.0,0.0,-3.068392106797546e-05,60.0,-0.0827437415719032,-0.0,-2.0230789699732243e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.112322014610982e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.38352480816684e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,3.976254276949476e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,5.383523671298462e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,2.553710601205239e-06,290.9122619628906,294.1499938964844,280.4028015136719,279.8706970214844,282.3890991210937,282.7698059082031,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.447452167572919e-06,6.813370180547285e-12,5.447445346362656e-06,-1.2464965948311146e-05,0.0,0.0,0.0,-3.068392106797546e-05,60.0,-0.0827437415719032,-0.0,-2.0230789699732243e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.563405132605112e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.6993910751116346e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.9937616002607688e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.699390506677446e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.2804739526472986e-06,290.9122619628906,294.1499938964844,280.3944702148437,279.862548828125,282.3890991210937,282.7698059082031,290.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.73141336037952e-06,3.416286351032305e-12,2.731409949774388e-06,-6.250093065318652e-06,0.0,0.0,0.0,-1.5385259757749736e-05,60.0,-0.049638845026493,-0.0,-5.086405472157218e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.0547290685281041e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.110681324689722e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,8.203456758337779e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.1106810404726276e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,5.268590257401229e-07,290.9122619628906,294.1499938964844,280.385986328125,279.8542175292969,282.3890686035156,282.7698059082031,290.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.123775405176275e-06,1.4055645753199841e-12,1.1237739272473846e-06,-2.571505774540128e-06,0.0,0.0,0.0,-6.32990850135684e-06,60.0,-0.0275322459638118,-0.0,-8.61109347347587e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,6.8060077573761654e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.167058946322413e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,5.2935669181408684e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.167057169965574e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.3997416437614454e-08,290.9122619628906,294.1499938964844,280.3684387207031,279.8370056152344,282.3890686035156,282.7698059082031,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.25258217926239e-08,9.07000033889202e-14,7.252573652749561e-08,-1.659522013142123e-07,0.0,0.0,0.0,-4.085159162059426e-07,60.0,-0.006484433542937,-0.0,-3.585596080148064e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,6.8060077573761654e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.167058946322413e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,5.2935669181408684e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.167057169965574e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.3997416437614454e-08,290.9122619628906,294.1499938964844,280.3684387207031,279.8370056152344,282.3890686035156,282.7698059082031,290.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.25258217926239e-08,9.07000033889202e-14,7.252573652749561e-08,-1.659522013142123e-07,0.0,0.0,0.0,-4.085159162059426e-07,60.0,-0.006484433542937,-0.0,-3.585596080148064e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.4680426874136288e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-1.545920724765892e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.141812200344816e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.545920391698985e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-7.333177176604977e-09,290.9122619628906,294.1499938964844,280.3500061035156,279.8189392089844,282.3890686035156,282.7698059082031,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5637210637464705e-08,-1.956947313073477e-14,-1.563719109753947e-08,3.5785266305765624e-08,0.0,0.0,0.0,8.808274287730455e-08,60.0,-0.0010617321822792,-0.0,-1.668222125194484e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.4680426874136288e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-1.545920724765892e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.141812200344816e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.545920391698985e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-7.333177176604977e-09,290.9122619628906,294.1499938964844,280.3500061035156,279.8189392089844,282.3890686035156,282.7698059082031,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.5637210637464705e-08,-1.956947313073477e-14,-1.563719109753947e-08,3.5785266305765624e-08,0.0,0.0,0.0,8.808274287730455e-08,60.0,-0.0010617321822792,-0.0,-1.668222125194484e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,280.3307189941406,279.800048828125,282.3890686035156,282.7698059082031,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,-6.80333178024739e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,280.3307189941406,279.800048828125,282.3890686035156,282.7698059082031,290.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,-6.80333178024739e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,280.3123474121094,279.78204345703125,282.3890686035156,282.7698059082031,290.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,0.0001380992325721,-0.0,-3.425442034333152e-37,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,280.31072998046875,279.78045654296875,282.3890686035156,282.7698059082031,290.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,0.0001470678689656,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.6941805991026484e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.989913089991621e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941797859510175e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780023350353333e-12,290.9122619628906,294.1499938964844,280.30047607421875,279.7704162597656,282.3890686035156,282.7698059082031,290.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3379566471980478e-12,-7.39250403539967e-18,3.337964019772821e-12,-3.260921480757739e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001670122292125,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,280.29010009765625,279.76025390625,282.3890686035156,282.7698059082031,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,0.000172594533069,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.6941805991026484e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.989913089991621e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941797859510175e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780023350353333e-12,290.9122619628906,294.1499938964844,280.2689514160156,279.7395324707031,282.3890686035156,282.7698059082031,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3379566471980478e-12,-7.392503208219058e-18,3.337964019772821e-12,-3.260921480757739e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000168266633409,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.6941805991026484e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.989913089991621e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941797859510175e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780023350353333e-12,290.9122619628906,294.1499938964844,280.2689514160156,279.7395324707031,282.3890686035156,282.7698059082031,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3379566471980478e-12,-7.392503208219058e-18,3.337964019772821e-12,-3.260921480757739e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000168266633409,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
