time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.6941805991026484e-13,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.989913089991621e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941797859510175e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780023350353333e-12,290.9122619628906,294.1499938964844,282.7042236328125,282.1352233886719,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3379566471980478e-12,-7.39250403539967e-18,3.337964019772821e-12,-3.260921480757739e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.559752728842795e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,282.7747497558594,282.2002868652344,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,8.209073598663964e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,282.8451538085937,282.26483154296875,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,7.88116594208077e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,282.9852600097656,282.3919982910156,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,7.327822260094764e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,282.9852600097656,282.3919982910156,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,7.327822260094764e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.6941805991026484e-13,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.989913089991621e-13,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941797859510175e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780023350353333e-12,290.9122619628906,294.1499938964844,283.1238098144531,282.5157775878906,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3379566471980478e-12,-7.39250403539967e-18,3.337964019772821e-12,-3.260921480757739e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.27350829063289e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-2.558457189594937e-13,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.6941805991026484e-13,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,-1.989913089991621e-13,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941797859510175e-13,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.2780023350353333e-12,290.9122619628906,294.1499938964844,283.1238098144531,282.5157775878906,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3379566471980478e-12,-7.39250403539967e-18,3.337964019772821e-12,-3.260921480757739e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.27350829063289e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.260009765625,282.6353454589844,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,6.216580317186526e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.260009765625,282.6353454589844,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,6.216580317186526e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.3930358886719,282.74981689453125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,5.797587121492143e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.3930358886719,282.74981689453125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,5.797587121492143e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.4581604003906,282.8048400878906,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,5.360377031138341e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.52215576171875,282.8582458496094,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,5.230580413240205e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.6465759277344,282.95977783203125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,4.966432598507709e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.6465759277344,282.95977783203125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,4.966432598507709e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.7654724121094,283.05352783203125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,4.6772363759828295e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.7654724121094,283.05352783203125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,4.6772363759828295e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.8780822753906,283.1386108398437,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,4.303786127479725e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.8780822753906,283.1386108398437,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,4.303786127479725e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.983642578125,283.21417236328125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,3.9804330498327545e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,283.983642578125,283.21417236328125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,3.9804330498327545e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,284.03350830078125,283.2480773925781,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,3.832419182003832e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,284.0813293457031,283.279296875,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,3.688959537839765e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,284.1703796386719,283.3331298828125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,3.420257499442414e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0,290.9122619628906,294.1499938964844,284.1703796386719,283.3331298828125,282.3890686035156,282.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.267934305262401e-13,-9.433823659780482e-18,6.26802863085141e-13,-6.054175173339504e-13,0.0,0.0,0.0,0.0,60.0,3.420257499442414e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.050000000745058,3.965608744160853e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.050000000745058,4.1759797009266464e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.050000000745058,3.0843654019729876e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.050000000745058,4.175979007037256e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,1.980903635567799e-10,290.9122619628906,291.1499938964844,284.25,283.3747863769531,282.3890686035156,282.7698059082031,290.39666748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.24791757325238e-10,5.205750673772646e-16,4.2479125772487686e-10,-9.698436498339902e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.09328548459598e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.050000000745058,3.965608744160853e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.050000000745058,4.1759797009266464e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.050000000745058,3.0843654019729876e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.050000000745058,4.175979007037256e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.050000000745058,1.980903635567799e-10,290.9122619628906,291.1499938964844,284.25,283.3747863769531,282.3890686035156,282.7698059082031,290.39666748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.24791757325238e-10,5.205750673772646e-16,4.2479125772487686e-10,-9.698436498339902e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.09328548459598e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609375,0.6343164443969727,0.050000000745058,0.0408383160829544,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094970703125,0.6343164443969727,0.050000000745058,0.0430047214031219,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097106933594,0.6343164443969727,0.050000000745058,0.0317631438374519,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.6343164443969727,0.050000000745058,0.0430047176778316,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094970703125,0.6343164443969727,0.050000000745058,0.2039958536624908,290.54998779296875,291.1499938964844,284.2872619628906,283.3920288085937,292.3713073730469,296.0844421386719,290.4409484863281,1.0,0.1097175553441047,0.0114838052541017,0.0114838052541017,1.0,1.0,-0.4359409809112549,8.611486350673658e-07,0.4359401166439056,-0.1333221495151519,0.0,0.0,0.0,10.16137409210205,60.0,381.7329711914063,-0.0,12.27808952331543,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.6313338279724121,0.050000000745058,0.0452351607382297,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.6313338279724121,0.050000000745058,0.0476348064839839,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.6313338279724121,0.050000000745058,0.0351829044520854,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.6313338279724121,0.050000000745058,0.0476348027586936,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.6313338279724121,0.050000000745058,0.2259590029716491,290.63671875,291.1499938964844,284.324462890625,283.40850830078125,293.6732788085937,299.4974060058594,290.8457336425781,1.0,0.121093638241291,0.0229676105082035,0.0229676105082035,1.0,1.0,-0.4819858968257904,3.565511860870174e-06,0.4819823205471039,-0.1438837647438049,0.0,0.0,0.0,12.50067138671875,60.0,814.3292846679688,-0.0,16.680944442749023,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.0456806793808937,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.048103954643011,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.0355294160544872,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.048103954643011,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.2281844615936279,291.3548889160156,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,299.6411437988281,291.4878845214844,1.0,0.1406051963567733,0.045935221016407,0.045935221016407,1.0,1.0,-0.4867365658283233,3.7634683394571766e-05,0.4866989254951477,-0.144998237490654,0.0,0.0,0.0,20.012451171875,60.0,803.713623046875,-0.0,23.19173812866211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.0456806793808937,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.048103954643011,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.0355294160544872,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.048103954643011,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.57098788022995,0.050000000745058,0.2281844615936279,291.3548889160156,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,299.6411437988281,291.4878845214844,1.0,0.1406051963567733,0.045935221016407,0.045935221016407,1.0,1.0,-0.4867365658283233,3.7634683394571766e-05,0.4866989254951477,-0.144998237490654,0.0,0.0,0.0,20.012451171875,60.0,803.713623046875,-0.0,23.19173812866211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492413640022278,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492413640022278,0.050000000745058,0.0482484847307205,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492413640022278,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492413640022278,0.050000000745058,0.0482484847307205,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.5492413640022278,0.050000000745058,0.2288700342178344,291.6024169921875,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,299.6227722167969,291.7167663574219,1.0,0.1490137279033661,0.0574190244078636,0.0574190244078636,1.0,1.0,-0.4881990551948547,0.0001062681476469,0.4880927801132202,-0.145292043685913,0.0,0.0,0.0,23.67983055114746,60.0,729.787353515625,-0.0,26.34630012512207,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324389934539795,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324389934539795,0.050000000745058,0.0483869202435016,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324389934539795,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324389934539795,0.050000000745058,0.0483869202435016,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.80047607421875,0.5324389934539795,0.050000000745058,0.2295267283916473,291.8216552734375,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,299.60748291015625,291.92596435546875,1.0,0.1565811038017273,0.2459352165460586,0.2459352165460586,0.9955034255981444,1.0,-0.489600121974945,0.0325612612068653,0.4570388495922088,-0.1133354902267456,0.0,0.0,0.0,27.19927024841309,60.0,657.6779174804688,-0.0,29.38003158569336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.2307262569665908,292.20574951171875,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,299.5853271484375,292.2850952148437,1.0,0.1694026738405227,0.6229676008224487,0.6229676008224487,0.9865102767944336,1.0,-0.4921590387821197,0.1863712817430496,0.3057877421379089,0.0391610339283943,0.0,0.0,0.0,33.6405029296875,60.0,439.2354736328125,-0.0,34.94683837890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18829345703125,0.5095359683036804,0.050000000745058,0.2307262569665908,292.20574951171875,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,299.5853271484375,292.2850952148437,1.0,0.1694026738405227,0.6229676008224487,0.6229676008224487,0.9865102767944336,1.0,-0.4921590387821197,0.1863712817430496,0.3057877421379089,0.0391610339283943,0.0,0.0,0.0,33.6405029296875,60.0,439.2354736328125,-0.0,34.94683837890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.0360838398337364,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.231745183467865,292.2641906738281,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,299.57110595703125,292.2338256835937,1.0,0.1795581579208374,1.0,1.0,0.9775171279907228,1.0,-0.494332492351532,0.2161078304052353,0.2782246768474579,0.0682121217250824,0.0,0.0,0.0,39.09868240356445,60.0,-41.580753326416016,-0.0,39.74160385131836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.0360838398337364,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.4954339861869812,0.050000000745058,0.231745183467865,292.2641906738281,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,299.57110595703125,292.2338256835937,1.0,0.1795581579208374,1.0,1.0,0.9775171279907228,1.0,-0.494332492351532,0.2161078304052353,0.2782246768474579,0.0682121217250824,0.0,0.0,0.0,39.09868240356445,60.0,-41.580753326416016,-0.0,39.74160385131836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.0465621948242187,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.0490322336554527,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.0490322336554527,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.2325877994298935,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,299.5599365234375,292.1769714355469,1.0,0.1875161975622177,1.0,1.0,0.9317125082015992,1.0,-0.4961299896240234,0.2178931087255478,0.2782368957996368,0.0694979578256607,0.0,0.0,0.0,43.609031677246094,48.0,-90.88819885253906,-0.0,43.74229431152344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.0465621948242187,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.0490322336554527,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.0490322336554527,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857638776302337,0.050000000745058,0.2325877994298935,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,299.5599365234375,292.1769714355469,1.0,0.1875161975622177,1.0,1.0,0.9317125082015992,1.0,-0.4961299896240234,0.2178931087255478,0.2782368957996368,0.0694979578256607,0.0,0.0,0.0,43.609031677246094,48.0,-90.88819885253906,-0.0,43.74229431152344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
