time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.0466043129563331,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.0490765869617462,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.2327982038259506,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,299.5511169433594,292.1459350585937,1.0,0.1889605224132537,1.0,1.0,0.8859078288078308,1.0,-0.496579110622406,0.2193734794855117,0.277205616235733,0.0707794874906539,0.0,0.0,0.0,44.73468780517578,36.0,-85.34601593017578,-0.0,44.7453498840332,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.0466043129563331,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.0490765869617462,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834790229797363,0.050000000745058,0.2327982038259506,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,299.5511169433594,292.1459350585937,1.0,0.1889605224132537,1.0,1.0,0.8859078288078308,1.0,-0.496579110622406,0.2193734794855117,0.277205616235733,0.0707794874906539,0.0,0.0,0.0,44.73468780517578,36.0,-85.34601593017578,-0.0,44.7453498840332,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.484693169593811,0.050000000745058,0.0465818718075752,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.484693169593811,0.050000000745058,0.0490529537200927,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.484693169593811,0.050000000745058,0.036230344325304,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.484693169593811,0.050000000745058,0.0490529537200927,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.484693169593811,0.050000000745058,0.2326861023902893,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,291.90008544921875,299.5474853515625,292.1279296875,1.0,0.1877670735120773,1.0,1.0,0.863005518913269,1.0,-0.4963400959968567,0.2201124429702758,0.2762276530265808,0.0715169981122016,0.0,0.0,0.0,44.1341667175293,36.0,-81.5528793334961,-0.0,44.210296630859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871941208839416,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871941208839416,0.050000000745058,0.049004778265953,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871941208839416,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871941208839416,0.050000000745058,0.049004778265953,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871941208839416,0.050000000745058,0.2324575781822204,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.87744140625,299.54425048828125,292.108154296875,1.0,0.1854883879423141,1.0,1.0,0.8264936208724976,1.0,-0.4958526790142059,0.2215507328510284,0.2743019461631775,0.0730007067322731,0.0,0.0,0.0,42.91035842895508,25.0,-79.9278793334961,-0.0,43.12141418457031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.0463953278958797,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.2317542731761932,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,299.5389709472656,292.056884765625,1.0,0.1785259544849395,1.0,1.0,0.7534698247909546,1.0,-0.4943525493144989,0.2262347936630249,0.268117755651474,0.0778616890311241,0.0,0.0,0.0,39.14445114135742,25.0,-90.34953308105467,-0.0,39.78371047973633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.0463953278958797,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953227341175079,0.050000000745058,0.2317542731761932,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,299.5389709472656,292.056884765625,1.0,0.1785259544849395,1.0,1.0,0.7534698247909546,1.0,-0.4943525493144989,0.2262347936630249,0.268117755651474,0.0778616890311241,0.0,0.0,0.0,39.14445114135742,25.0,-90.34953308105467,-0.0,39.78371047973633,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000865459442139,0.050000000745058,0.0463203974068164,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000865459442139,0.050000000745058,0.0487776100635528,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000865459442139,0.050000000745058,0.0360269770026207,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000865459442139,0.050000000745058,0.0487776100635528,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000865459442139,0.050000000745058,0.2313799858093261,292.0312805175781,289.1499938964844,284.9554443359375,283.58843994140625,291.66766357421875,299.5362548828125,292.0128173828125,1.0,0.1750064343214035,1.0,1.0,0.7076147794723511,1.0,-0.4935539662837982,0.2313423007726669,0.2622116506099701,0.083013117313385,0.0,0.0,0.0,37.14020538330078,25.0,-107.98368072509766,-0.0,38.0157470703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026336312294006,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026336312294006,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026336312294006,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026336312294006,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026336312294006,0.050000000745058,0.2311923950910568,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.57501220703125,299.53485107421875,291.9800720214844,1.0,0.1731411069631576,1.0,1.0,0.6804460883140564,1.0,-0.4931538105010986,0.2355406284332275,0.2576131522655487,0.0872082114219665,0.0,0.0,0.0,36.13581085205078,25.0,-124.306884765625,-0.0,37.13210678100586,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.2307669222354889,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8079833984375,299.5313720703125,291.82635498046875,1.0,0.1688419431447982,1.0,1.0,0.5586642026901245,1.0,-0.4922461211681366,0.2707349061965942,0.2215112149715423,0.1222237423062324,0.0,0.0,0.0,33.86046600341797,25.0,-271.3384704589844,-0.0,35.139427185058594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088970065116882,0.050000000745058,0.2307669222354889,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8079833984375,299.5313720703125,291.82635498046875,1.0,0.1688419431447982,1.0,1.0,0.5586642026901245,1.0,-0.4922461211681366,0.2707349061965942,0.2215112149715423,0.1222237423062324,0.0,0.0,0.0,33.86046600341797,25.0,-271.3384704589844,-0.0,35.139427185058594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.0358795188367366,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2294921875,299.52734375,291.4354858398437,1.0,0.1654063910245895,1.0,1.0,0.4368822872638702,1.0,-0.4915336966514587,0.3375342488288879,0.1539994329214096,0.1886289566755294,0.0,0.0,0.0,32.0791130065918,25.0,-622.6167602539062,-0.0,33.59076690673828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.0358795188367366,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2294921875,299.52734375,291.4354858398437,1.0,0.1654063910245895,1.0,1.0,0.4368822872638702,1.0,-0.4915336966514587,0.3375342488288879,0.1539994329214096,0.1886289566755294,0.0,0.0,0.0,32.0791130065918,25.0,-622.6167602539062,-0.0,33.59076690673828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.2302933186292648,291.2826232910156,287.6499938964844,285.1629638671875,283.615478515625,288.2713928222656,299.5244445800781,291.11962890625,1.0,0.1639542281627655,1.0,1.0,0.3759913444519043,1.0,-0.4912358224391937,0.3764157593250274,0.1148200780153274,0.2272666245698928,0.0,0.0,0.0,31.33570671081543,25.0,-840.84619140625,-0.0,32.947792053222656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.2301689088344574,290.92938232421875,287.1499938964844,285.19903564453125,283.6190795898437,287.28564453125,299.5205993652344,290.7295837402344,1.0,0.1626525521278381,1.0,1.0,0.3056296408176422,1.0,-0.4909704327583313,0.4163174331188202,0.0746530145406723,0.2669083476066589,0.0,0.0,0.0,30.674049377441406,25.0,-1054.0140380859375,-0.0,32.377288818359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.2299607247114181,290.0462951660156,286.6499938964844,285.271240234375,283.6255187988281,285.9804992675781,299.5090637207031,289.8119812011719,1.0,0.1604369133710861,1.0,1.0,0.1649061888456344,1.0,-0.4905267357826233,0.4656790494918823,0.0248476900160312,0.3158786594867706,0.0,0.0,0.0,29.56440544128418,25.0,-1297.375244140625,-0.0,31.41924285888672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09161376953125,0.5231368541717529,0.050000000745058,0.2299607247114181,290.0462951660156,286.6499938964844,285.271240234375,283.6255187988281,285.9804992675781,299.5090637207031,289.8119812011719,1.0,0.1604369133710861,1.0,1.0,0.1649061888456344,1.0,-0.4905267357826233,0.4656790494918823,0.0248476900160312,0.3158786594867706,0.0,0.0,0.0,29.56440544128418,25.0,-1297.375244140625,-0.0,31.41924285888672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121765136719,0.5253424644470215,0.1331980526447296,0.0460145473480224,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121765136719,0.5253424644470215,0.050000000745058,0.0484555326402187,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121765136719,0.5255312323570251,0.1234306469559669,0.0358212441205978,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121765136719,0.5253424644470215,0.050000000745058,0.0484555326402187,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121765136719,0.5253424644470215,0.050000000745058,0.2298521846532821,289.4674072265625,286.6499938964844,285.31658935546875,283.62908935546875,285.3910217285156,299.49920654296875,289.2379455566406,1.0,0.1592706739902496,1.0,1.0,0.0765393078327179,1.0,-0.490331083536148,0.4894091486930847,0.0009219238418154,0.3393777906894684,0.0,0.0,0.0,28.985645294189453,25.0,-1326.39306640625,-0.0,30.92342567443848,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548095703125,0.738030195236206,0.1325625777244568,0.1046534031629562,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430053710937,0.5519111752510071,0.050000000745058,0.0482286550104618,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606994628906,0.7232745885848999,0.1229230985045433,0.0762482285499572,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430053710937,0.5519111752510071,0.050000000745058,0.0482286550104618,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1430053710937,0.5519111752510071,0.050000000745058,0.2287759780883789,289.07159423828125,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,299.4926147460937,288.8192138671875,1.0,0.1601765751838684,1.0,1.0,0.0241827555000782,1.0,-0.6073427200317383,0.6073302626609802,1.2467346095945686e-05,0.4310612976551056,0.0,0.0,0.0,24.17588424682617,45.0,-1424.41015625,-0.0,37.783504486083984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694580078125,0.7457794547080994,0.1238489374518394,0.1142774671316146,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5399632453918457,0.050000000745058,0.0483207069337368,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.7307583093643188,0.1162324845790863,0.0832586288452148,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5399632453918457,0.050000000745058,0.0483207069337368,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597900390625,0.5399632453918457,0.050000000745058,0.2292126268148422,288.09002685546875,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,299.47247314453125,287.930908203125,1.0,0.1678623110055923,1.0,1.0,0.0156017867848277,1.0,-0.628096342086792,0.6280931830406189,3.1888655485090567e-06,0.4480644762516022,0.0,0.0,0.0,26.695741653442383,45.0,-1243.865966796875,-0.0,42.68155288696289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9798583984375,0.7403379678726196,0.1229605078697204,0.113413281738758,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.06365966796875,0.5366092920303345,0.050000000745058,0.0483491607010364,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833984375,0.7257736325263977,0.1154832169413566,0.0827207192778587,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.06365966796875,0.5366092920303345,0.050000000745058,0.0483491607010364,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06365966796875,0.5366092920303345,0.050000000745058,0.2293476015329361,287.99884033203125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,299.4695739746094,287.8486328125,1.0,0.1691692769527435,1.0,1.0,0.0145096536725759,1.0,-0.6266441345214844,0.6266413331031799,2.804069254125352e-06,0.4468714594841003,0.0,0.0,0.0,27.40312957763672,33.0,-1201.2320556640625,-0.0,43.271759033203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633239746094,0.7244880795478821,0.1190598979592323,0.1093890145421028,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295343399047852,0.050000000745058,0.048413623124361,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7105490565299988,0.1121283769607544,0.080097958445549,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295343399047852,0.050000000745058,0.048413623124361,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295343399047852,0.050000000745058,0.229653388261795,287.5770874023437,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,299.4533996582031,287.4569091796875,1.0,0.1708636730909347,1.0,1.0,0.0085809854790568,1.0,-0.619188129901886,0.6191867589950562,1.3762182788923385e-06,0.4407655596733093,0.0,0.0,0.0,28.968544006347656,33.0,-983.6019897460938,-0.0,44.07781982421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.7194048762321472,0.117366999387741,0.1075305268168449,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948974609375,0.5284357666969299,0.050000000745058,0.0484242439270019,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.705272912979126,0.1105812862515449,0.0788265988230705,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948974609375,0.5284357666969299,0.050000000745058,0.0484242439270019,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948974609375,0.5284357666969299,0.050000000745058,0.2297037541866302,287.3533020019531,286.25,285.48809814453125,283.64013671875,285.4815368652344,299.44293212890625,287.2458801269531,1.0,0.1708419173955917,1.0,1.0,0.0048365509137511,1.0,-0.6155174374580383,0.6155165433883667,8.688004982104758e-07,0.4377588033676147,0.0,0.0,0.0,29.204647064208984,25.0,-863.4903564453125,-0.0,43.90475082397461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.7691311836242676,0.1159993857145309,0.1055094003677368,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.5788044333457947,0.050000000745058,0.0480581372976303,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793762207031,0.7541791200637817,0.1091933846473693,0.0773239731788635,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.5788044333457947,0.050000000745058,0.0480581372976303,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.6832859516143799,0.1098523810505867,0.3682284355163574,287.08087158203125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,299.4270324707031,286.9722595214844,1.0,0.1725785136222839,1.0,1.0,0.0,1.0,-0.7764509916305542,0.7764503359794617,6.547391535605129e-07,0.5652556419372559,0.0,0.0,0.0,21.403478622436523,25.0,-788.716064453125,-0.0,55.00617218017578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.84999680519104,0.1148857697844505,0.1042003184556961,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.6448237895965576,0.050000000745058,0.0477616339921951,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8336565494537354,0.107858158648014,0.0762219801545143,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.6448237895965576,0.050000000745058,0.0477616339921951,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109375,0.828793466091156,0.1058903411030769,0.480407178401947,286.6991577148437,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,299.3734130859375,286.6158142089844,1.0,0.175564631819725,1.0,1.0,0.0,1.0,-0.9076848030090332,0.9076839685440063,7.93797482856462e-07,0.6745587587356567,0.0,0.0,0.0,15.345236778259276,25.0,-762.5905151367188,-0.0,66.36239624023438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909758687019348,0.1130066737532615,0.1024561747908592,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035228371620178,0.050000000745058,0.0479313135147094,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.772264301776886,0.1049501746892929,0.074284940958023,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035228371620178,0.050000000745058,0.0479313135147094,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7585631012916565,0.0983946248888969,0.452108234167099,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,299.27001953125,286.2723999023437,1.0,0.1784018725156784,1.0,1.0,0.0,1.0,-0.8697211146354675,0.8697203397750854,7.442116043421265e-07,0.6434805989265442,0.0,0.0,0.0,19.21737289428711,25.0,-473.5456237792969,-0.0,65.97111511230469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909758687019348,0.1130066737532615,0.1024561747908592,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035228371620178,0.050000000745058,0.0479313135147094,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.772264301776886,0.1049501746892929,0.074284940958023,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035228371620178,0.050000000745058,0.0479313135147094,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.7585631012916565,0.0983946248888969,0.452108234167099,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,299.27001953125,286.2723999023437,1.0,0.1784018725156784,1.0,1.0,0.0,1.0,-0.8697211146354675,0.8697203397750854,7.442116043421265e-07,0.6434805989265442,0.0,0.0,0.0,19.21737289428711,25.0,-473.5456237792969,-0.0,65.97111511230469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7707622647285461,0.112584464251995,0.1019651666283607,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878773927688599,0.050000000745058,0.048008419573307,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.7511767745018005,0.1036811023950576,0.0733445808291435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878773927688599,0.050000000745058,0.048008419573307,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335924506187439,0.0952940806746482,0.4368300437927246,286.1753845214844,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,299.2284545898437,286.1477966308594,1.0,0.1793863475322723,1.0,1.0,0.0,1.0,-0.8498490452766418,0.8498483300209045,7.189352686509665e-07,0.6270580887794495,0.0,0.0,0.0,20.9492301940918,25.0,-345.8162536621094,-0.0,65.31298828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7618085145950317,0.112491987645626,0.1018340066075325,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.5803169012069702,0.050000000745058,0.0480489842593669,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7415274381637573,0.1029967963695526,0.0728306174278259,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.5803169012069702,0.050000000745058,0.0480489842593669,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7216048836708069,0.0935783088207244,0.4283857345581054,286.1044311523437,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,299.20611572265625,286.0819396972656,1.0,0.1798771470785141,1.0,1.0,0.0,1.0,-0.8390358686447144,0.8390352129936218,7.053854460536968e-07,0.618096113204956,0.0,0.0,0.0,21.85773468017578,25.0,-275.8129272460937,-0.0,64.90571594238281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.7497686743736267,0.1127008572220802,0.1019437983632087,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690276622772217,0.050000000745058,0.04811442643404,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274277210235596,0.1018325462937355,0.0719638168811798,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690276622772217,0.050000000745058,0.04811442643404,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013574242591858,0.090606614947319,0.4138048887252807,285.99267578125,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,299.169189453125,285.9797058105469,1.0,0.1805903613567352,1.0,1.0,0.0,1.0,-0.820781946182251,0.8207812309265137,6.828219625276688e-07,0.6029065847396851,0.0,0.0,0.0,23.316455841064453,25.0,-156.0521697998047,-0.0,64.11360168457031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7491889595985413,0.1127362921833992,0.1019705384969711,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684224367141724,0.050000000745058,0.0481181219220161,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266650795936584,0.1017632633447647,0.0719122737646102,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684224367141724,0.050000000745058,0.0481181219220161,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001649141311646,0.0904270783066749,0.4129264652729034,285.9867248535156,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,299.1670837402344,285.974365234375,1.0,0.1806258112192154,1.0,1.0,0.0,1.0,-0.8197070360183716,0.8197063207626343,6.815047868258262e-07,0.6020087599754333,0.0,0.0,0.0,23.39837455749512,25.0,-148.90139770507812,-0.0,64.06148529052734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438579797744751,0.1134932413697242,0.1025802940130233,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620037913322449,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183569669723511,0.1009692922234535,0.0713177546858787,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620037913322449,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868757009506226,0.088305577635765,0.4025754630565643,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,299.14337158203125,285.9238586425781,1.0,0.1809529960155487,1.0,1.0,0.0,1.0,-0.8073977828025818,0.8073971271514893,6.665068212896585e-07,0.591693103313446,0.0,0.0,0.0,24.29079246520996,25.0,-65.6619644165039,-0.0,63.403926849365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438579797744751,0.1134932413697242,0.1025802940130233,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620037913322449,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183569669723511,0.1009692922234535,0.0713177546858787,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.5620037913322449,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868757009506226,0.088305577635765,0.4025754630565643,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,299.14337158203125,285.9238586425781,1.0,0.1809529960155487,1.0,1.0,0.0,1.0,-0.8073977828025818,0.8073971271514893,6.665068212896585e-07,0.591693103313446,0.0,0.0,0.0,24.29079246520996,25.0,-65.6619644165039,-0.0,63.403926849365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427875399589539,0.1140278056263923,0.1030276343226432,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599968433380127,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156203389167786,0.1006942167878151,0.0711083933711052,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599968433380127,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823342442512512,0.0875057727098465,0.3986904919147491,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,299.1354064941406,285.914306640625,1.0,0.1810191124677658,1.0,1.0,0.0,1.0,-0.8030518889427185,0.803051233291626,6.612497713831544e-07,0.5880369544029236,0.0,0.0,0.0,24.57788848876953,25.0,-35.25947189331055,-0.0,63.1346321105957,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424525022506714,0.1146508455276489,0.1035563498735427,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585262179374695,0.050000000745058,0.0481816157698631,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135498523712158,0.1004842668771743,0.070945993065834,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585262179374695,0.050000000745058,0.0481816157698631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787641644477844,0.0868330299854278,0.3954316973686218,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,299.1292724609375,285.912841796875,1.0,0.1810430884361267,1.0,1.0,0.0,1.0,-0.7996035218238831,0.7996028661727905,6.57095085898618e-07,0.5851352214813232,0.0,0.0,0.0,24.789854049682617,25.0,-10.399392127990724,-0.0,62.90008163452149,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
