time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433926463127136,0.116122268140316,0.1048223450779914,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710902750492096,0.1002225875854492,0.0707358196377754,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737052202224731,0.0857735499739646,0.3903172016143799,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,299.1211242675781,285.9288635253906,1.0,0.181011214852333,1.0,1.0,0.0,1.0,-0.7947614192962646,0.7947607636451721,6.512967729577213e-07,0.5810785889625549,0.0,0.0,0.0,25.05145835876465,25.0,26.73823928833008,-0.0,62.5233154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433926463127136,0.116122268140316,0.1048223450779914,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.710902750492096,0.1002225875854492,0.0707358196377754,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737052202224731,0.0857735499739646,0.3903172016143799,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,299.1211242675781,285.9288635253906,1.0,0.181011214852333,1.0,1.0,0.0,1.0,-0.7947614192962646,0.7947607636451721,6.512967729577213e-07,0.5810785889625549,0.0,0.0,0.0,25.05145835876465,25.0,26.73823928833008,-0.0,62.5233154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458484768867493,0.1178421303629875,0.1063192561268806,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744668960571,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096852660179138,0.1001253575086593,0.0706453695893287,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744668960571,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705260276794434,0.0849890485405922,0.3865440189838409,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,299.1167907714844,285.9635314941406,1.0,0.1809253692626953,1.0,1.0,0.0,1.0,-0.7919343113899231,0.7919337153434753,6.479525609393022e-07,0.578758955001831,0.0,0.0,0.0,25.167625427246094,25.0,51.80722427368164,-0.0,62.25502395629883,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458484768867493,0.1178421303629875,0.1063192561268806,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744668960571,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096852660179138,0.1001253575086593,0.0706453695893287,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744668960571,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705260276794434,0.0849890485405922,0.3865440189838409,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,299.1167907714844,285.9635314941406,1.0,0.1809253692626953,1.0,1.0,0.0,1.0,-0.7919343113899231,0.7919337153434753,6.479525609393022e-07,0.578758955001831,0.0,0.0,0.0,25.167625427246094,25.0,51.80722427368164,-0.0,62.25502395629883,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493281364440918,0.1197613626718521,0.1080014929175376,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094181776046753,0.1001498848199844,0.0706438273191452,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685328483581543,0.0843930169939994,0.3836828172206878,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,299.11492919921875,286.0111083984375,1.0,0.1808273792266845,1.0,1.0,0.0,1.0,-0.7905212044715881,0.7905205488204956,6.463294539571507e-07,0.577678918838501,0.0,0.0,0.0,25.195953369140625,25.0,68.8281021118164,-0.0,62.081329345703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493281364440918,0.1197613626718521,0.1080014929175376,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094181776046753,0.1001498848199844,0.0706438273191452,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685328483581543,0.0843930169939994,0.3836828172206878,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,299.11492919921875,286.0111083984375,1.0,0.1808273792266845,1.0,1.0,0.0,1.0,-0.7905212044715881,0.7905205488204956,6.463294539571507e-07,0.577678918838501,0.0,0.0,0.0,25.195953369140625,25.0,68.8281021118164,-0.0,62.081329345703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535337209701538,0.1218452006578445,0.1098361834883689,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097824811935425,0.1002664044499397,0.0707093998789787,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673117876052856,0.0839312449097633,0.3814658522605896,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,299.1146545410156,286.06756591796875,1.0,0.1807421594858169,1.0,1.0,0.0,1.0,-0.790138840675354,0.7901381850242615,6.459629844357551e-07,0.5775150060653687,0.0,0.0,0.0,25.172008514404297,25.0,80.47038269042969,-0.0,61.99192428588867,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535337209701538,0.1218452006578445,0.1098361834883689,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097824811935425,0.1002664044499397,0.0707093998789787,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673117876052856,0.0839312449097633,0.3814658522605896,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,299.1146545410156,286.06756591796875,1.0,0.1807421594858169,1.0,1.0,0.0,1.0,-0.790138840675354,0.7901381850242615,6.459629844357551e-07,0.5775150060653687,0.0,0.0,0.0,25.172008514404297,25.0,80.47038269042969,-0.0,61.99192428588867,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558490633964539,0.1229412779211998,0.1108034625649452,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559145212173462,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101336121559143,0.1003527119755745,0.0707625895738601,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559145212173462,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669091582298279,0.0837396159768104,0.380544364452362,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,299.11492919921875,286.0982360839844,1.0,0.1807091236114502,1.0,1.0,0.0,1.0,-0.7902549505233765,0.7902543544769287,6.46154944661248e-07,0.5777078866958618,0.0,0.0,0.0,25.147550582885746,25.0,84.8473892211914,-0.0,61.97643280029297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582823038101196,0.1240702047944068,0.1118009611964225,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105701565742493,0.1004550382494926,0.070827379822731,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666136980056763,0.083569698035717,0.3797257244586944,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,299.1154479980469,286.13018798828125,1.0,0.1806841492652893,1.0,1.0,0.0,1.0,-0.7905440330505371,0.7905433773994446,6.465581350312277e-07,0.5780554413795471,0.0,0.0,0.0,25.117488861083984,25.0,88.49768829345703,-0.0,61.979270935058594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634525895118713,0.1264199614524841,0.1138801053166389,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116432785987854,0.1007022112607956,0.0709876716136932,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662808656692505,0.0832858681678772,0.3783521652221679,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,299.11688232421875,286.1971435546875,1.0,0.1806615591049194,1.0,1.0,0.0,1.0,-0.791575014591217,0.7915743589401245,6.479171474893519e-07,0.5791530013084412,0.0,0.0,0.0,25.046009063720703,25.0,94.11961364746094,-0.0,62.03742980957031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634525895118713,0.1264199614524841,0.1138801053166389,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116432785987854,0.1007022112607956,0.0709876716136932,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662808656692505,0.0832858681678772,0.3783521652221679,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,299.11688232421875,286.1971435546875,1.0,0.1806615591049194,1.0,1.0,0.0,1.0,-0.791575014591217,0.7915743589401245,6.479171474893519e-07,0.5791530013084412,0.0,0.0,0.0,25.046009063720703,25.0,94.11961364746094,-0.0,62.03742980957031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689623832702637,0.128882884979248,0.1160624772310257,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571766495704651,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129147052764893,0.1009989231824874,0.0711835175752639,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571766495704651,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662155389785767,0.0830649361014366,0.3772729337215423,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,299.1188049316406,286.2671813964844,1.0,0.1806782782077789,1.0,1.0,0.0,1.0,-0.7931244373321533,0.7931237816810608,6.499068376797368e-07,0.5807040929794312,0.0,0.0,0.0,24.96569061279297,25.0,98.14073181152344,-0.0,62.16146469116211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689623832702637,0.128882884979248,0.1160624772310257,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571766495704651,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129147052764893,0.1009989231824874,0.0711835175752639,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571766495704651,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662155389785767,0.0830649361014366,0.3772729337215423,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,299.1188049316406,286.2671813964844,1.0,0.1806782782077789,1.0,1.0,0.0,1.0,-0.7931244373321533,0.7931237816810608,6.499068376797368e-07,0.5807040929794312,0.0,0.0,0.0,24.96569061279297,25.0,98.14073181152344,-0.0,62.16146469116211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747552990913391,0.1314513087272644,0.1183407083153724,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143324613571167,0.1013394743204116,0.0714106187224388,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663587689399719,0.0828972682356834,0.3764408230781555,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,299.1210021972656,286.3395690917969,1.0,0.1807360649108886,1.0,1.0,0.0436236783862113,1.0,-0.7951221466064453,0.795051634311676,7.053535227896646e-05,0.5825943350791931,0.0,0.0,0.0,24.881385803222656,25.0,101.25495910644533,-0.0,62.34773635864258,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747552990913391,0.1314513087272644,0.1183407083153724,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143324613571167,0.1013394743204116,0.0714106187224388,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.557809054851532,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663587689399719,0.0828972682356834,0.3764408230781555,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,299.1210021972656,286.3395690917969,1.0,0.1807360649108886,1.0,1.0,0.0436236783862113,1.0,-0.7951221466064453,0.795051634311676,7.053535227896646e-05,0.5825943350791931,0.0,0.0,0.0,24.881385803222656,25.0,101.25495910644533,-0.0,62.34773635864258,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807872891426086,0.1341223269701004,0.1207110211253166,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158636450767517,0.1017216518521308,0.0716667771339416,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666727066040039,0.082777589559555,0.3758277595043182,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244201660156,299.1233825683594,286.4166564941406,1.0,0.18083555996418,1.0,1.0,0.0872473567724227,1.0,-0.7975276112556458,0.7951155304908752,0.0024120814632624,0.582628607749939,0.0,0.0,0.0,24.796375274658203,25.0,110.05427551269533,-0.0,62.594085693359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807872891426086,0.1341223269701004,0.1207110211253166,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158636450767517,0.1017216518521308,0.0716667771339416,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666727066040039,0.082777589559555,0.3758277595043182,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244201660156,299.1233825683594,286.4166564941406,1.0,0.18083555996418,1.0,1.0,0.0872473567724227,1.0,-0.7975276112556458,0.7951155304908752,0.0024120814632624,0.582628607749939,0.0,0.0,0.0,24.796375274658203,25.0,110.05427551269533,-0.0,62.594085693359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838820219039917,0.1355023384094238,0.1219328343868255,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166653275489807,0.1019322350621223,0.071806862950325,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157773017883,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.666885256767273,0.0827376842498779,0.3756041526794433,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7326354980469,299.1246643066406,286.46514892578125,1.0,0.1809006482362747,1.0,1.0,0.1090591996908187,1.0,-0.7988882660865784,0.7904154062271118,0.0084728775545954,0.5779355764389038,0.0,0.0,0.0,24.754440307617188,25.0,130.65818786621094,-0.0,62.740081787109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.787050187587738,0.1369313597679138,0.1231892928481102,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591588020324707,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7175085544586182,0.1021681800484657,0.0719600170850753,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591588020324707,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.6671503782272339,0.0827197581529617,0.3754578232765198,286.5116271972656,287.8500061035156,286.68023681640625,283.7854309082031,286.9468078613281,299.1260681152344,286.5365905761719,1.0,0.180976003408432,1.0,1.0,0.1342407763004303,1.0,-0.8003988265991211,0.7771348357200623,0.0232640150934457,0.5646917223930359,0.0,0.0,0.0,24.712018966674805,25.0,184.1302185058593,-0.0,62.90463638305664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7941744923591614,0.1401049047708511,0.1259257346391677,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601227283477783,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.7197743058204651,0.1028265878558158,0.0723653435707092,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601227283477783,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.6682888269424438,0.0828328430652618,0.3756789863109588,286.7449035644531,287.95001220703125,286.75738525390625,283.8001708984375,287.4078063964844,299.1299743652344,286.78729248046875,1.0,0.181172028183937,1.0,1.0,0.1846039295196533,1.0,-0.8044189810752869,0.7521747946739197,0.0522441864013671,0.5396419167518616,0.0,0.0,0.0,24.592113494873047,25.0,327.25262451171875,-0.0,63.33968353271485,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7941744923591614,0.1401049047708511,0.1259257346391677,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601227283477783,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.7197743058204651,0.1028265878558158,0.0723653435707092,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601227283477783,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.6682888269424438,0.0828328430652618,0.3756789863109588,286.7449035644531,287.95001220703125,286.75738525390625,283.8001708984375,287.4078063964844,299.1299743652344,286.78729248046875,1.0,0.181172028183937,1.0,1.0,0.1846039295196533,1.0,-0.8044189810752869,0.7521747946739197,0.0522441864013671,0.5396419167518616,0.0,0.0,0.0,24.592113494873047,25.0,327.25262451171875,-0.0,63.33968353271485,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8028526902198792,0.1437572389841079,0.1290917098522186,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.5616635084152222,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.7232340574264526,0.1037874519824981,0.0729785859584808,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.5616635084152222,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.6707125306129456,0.0831969529390335,0.3769877552986145,287.0249938964844,288.04998779296875,286.8346862792969,283.814453125,287.806884765625,299.1358947753906,287.07086181640625,1.0,0.1814623326063156,1.0,1.0,0.2349670827388763,1.0,-0.8105005025863647,0.7316433191299438,0.0788571909070015,0.5186299681663513,0.0,0.0,0.0,24.400463104248047,25.0,395.9846496582031,-0.0,63.99643707275391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8028526902198792,0.1437572389841079,0.1290917098522186,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.5616635084152222,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.7232340574264526,0.1037874519824981,0.0729785859584808,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974060058594,0.5616635084152222,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.6707125306129456,0.0831969529390335,0.3769877552986145,287.0249938964844,288.04998779296875,286.8346862792969,283.814453125,287.806884765625,299.1358947753906,287.07086181640625,1.0,0.1814623326063156,1.0,1.0,0.2349670827388763,1.0,-0.8105005025863647,0.7316433191299438,0.0788571909070015,0.5186299681663513,0.0,0.0,0.0,24.400463104248047,25.0,395.9846496582031,-0.0,63.99643707275391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8127315044403076,0.14793162047863,0.1326971352100372,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636938214302063,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7277202606201172,0.1050237938761711,0.0737818405032157,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636938214302063,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401184082031,0.6743234992027283,0.0837981104850769,0.3793432116508484,287.3504943847656,288.1499938964844,286.9121398925781,283.828369140625,288.2367858886719,299.14337158203125,287.4027709960937,1.0,0.1818727999925613,1.0,1.0,0.2760385274887085,1.0,-0.8185864686965942,0.7102124094963074,0.108374074101448,0.4963428974151611,0.0,0.0,0.0,24.153949737548828,25.0,461.1264343261719,-0.0,64.89337158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8127315044403076,0.14793162047863,0.1326971352100372,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636938214302063,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7277202606201172,0.1050237938761711,0.0737818405032157,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636938214302063,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401184082031,0.6743234992027283,0.0837981104850769,0.3793432116508484,287.3504943847656,288.1499938964844,286.9121398925781,283.828369140625,288.2367858886719,299.14337158203125,287.4027709960937,1.0,0.1818727999925613,1.0,1.0,0.2760385274887085,1.0,-0.8185864686965942,0.7102124094963074,0.108374074101448,0.4963428974151611,0.0,0.0,0.0,24.153949737548828,25.0,461.1264343261719,-0.0,64.89337158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.8234633803367615,0.1526275128126144,0.1367809325456619,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.566219687461853,0.050000000745058,0.0481316857039928,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.733281135559082,0.1065514460206031,0.0747840628027916,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.566219687461853,0.050000000745058,0.0481316857039928,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6791866421699524,0.084653653204441,0.3828071057796478,287.723388671875,288.25,286.9896850585937,283.8419494628906,288.7344665527344,299.15869140625,287.7834167480469,1.0,0.1824286878108978,1.0,1.0,0.317110002040863,1.0,-0.8288088440895081,0.6838562488555908,0.144952580332756,0.4687210619449615,0.0,0.0,0.0,23.856895446777344,25.0,531.6383056640625,-0.0,66.06454467773438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.8234633803367615,0.1526275128126144,0.1367809325456619,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.566219687461853,0.050000000745058,0.0481316857039928,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.733281135559082,0.1065514460206031,0.0747840628027916,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.566219687461853,0.050000000745058,0.0481316857039928,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6791866421699524,0.084653653204441,0.3828071057796478,287.723388671875,288.25,286.9896850585937,283.8419494628906,288.7344665527344,299.15869140625,287.7834167480469,1.0,0.1824286878108978,1.0,1.0,0.317110002040863,1.0,-0.8288088440895081,0.6838562488555908,0.144952580332756,0.4687210619449615,0.0,0.0,0.0,23.856895446777344,25.0,531.6383056640625,-0.0,66.06454467773438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375915527344,0.8292423486709595,0.1551693081855774,0.1389929056167602,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910522460937,0.5676773190498352,0.050000000745058,0.0481226295232772,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92755126953125,0.7365067601203918,0.1074349880218505,0.0753650814294815,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910522460937,0.5676773190498352,0.050000000745058,0.0481226295232772,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.682123064994812,0.0851857587695121,0.3849874138832092,287.9320068359375,288.25,287.02850341796875,283.8486633300781,289.0082702636719,299.170166015625,287.99609375,1.0,0.1827684193849563,1.0,1.0,0.3376457095146179,1.0,-0.834755539894104,0.6689080595970154,0.1658474951982498,0.4529699087142944,0.0,0.0,0.0,23.690086364746094,25.0,570.7291870117188,-0.0,66.7633285522461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.8354330658912659,0.1578466594219207,0.1413239985704422,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.5693148970603943,0.050000000745058,0.0481125973165035,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14703369140625,0.7401100993156433,0.1084046512842178,0.076004184782505,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089172363281,0.5693148970603943,0.050000000745058,0.0481125973165035,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383361816406,0.6854668855667114,0.085792489349842,0.3874905705451965,288.1514892578125,288.3500061035156,287.0673522949219,283.85528564453125,289.1641845703125,299.18243408203125,288.2134094238281,1.0,0.1831546127796173,1.0,1.0,0.3448989391326904,1.0,-0.8413000106811523,0.6657263040542603,0.1755737215280532,0.4488036036491394,0.0,0.0,0.0,23.507009506225582,25.0,577.6153564453125,-0.0,67.54608917236328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.848863959312439,0.1634529680013656,0.146269142627716,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729256272315979,0.050000000745058,0.0480909869074821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.7482139468193054,0.1105155050754547,0.0774275213479995,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729256272315979,0.050000000745058,0.0480909869074821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216979980469,0.6930769085884094,0.08716981112957,0.3933447301387787,288.53240966796875,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,299.20831298828125,288.5832824707031,1.0,0.1840721368789672,1.0,1.0,0.3594054281711578,1.0,-0.8559170365333557,0.6614319086074829,0.1944851279258728,0.4421941041946411,0.0,0.0,0.0,23.11899185180664,25.0,520.908447265625,-0.0,69.35546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.848863959312439,0.1634529680013656,0.146269142627716,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729256272315979,0.050000000745058,0.0480909869074821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.7482139468193054,0.1105155050754547,0.0774275213479995,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.496826171875,0.5729256272315979,0.050000000745058,0.0480909869074821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5216979980469,0.6930769085884094,0.08716981112957,0.3933447301387787,288.53240966796875,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,299.20831298828125,288.5832824707031,1.0,0.1840721368789672,1.0,1.0,0.3594054281711578,1.0,-0.8559170365333557,0.6614319086074829,0.1944851279258728,0.4421941041946411,0.0,0.0,0.0,23.11899185180664,25.0,520.908447265625,-0.0,69.35546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.8631145358085632,0.1692448407411575,0.1514047980308532,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766454935073853,0.050000000745058,0.0480694137513637,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87127685546875,0.7569481134414673,0.1127482280135154,0.0789517760276794,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766454935073853,0.050000000745058,0.0480694137513637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7012404203414917,0.0886800289154052,0.3998830914497375,288.87451171875,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,299.2343444824219,288.921142578125,1.0,0.1851726174354553,1.0,1.0,0.3739118874073028,1.0,-0.8717052936553955,0.6570374369621277,0.2146678864955902,0.4352178275585174,0.0,0.0,0.0,22.74615859985352,25.0,475.71575927734375,-0.0,71.4266586303711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.8631145358085632,0.1692448407411575,0.1514047980308532,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766454935073853,0.050000000745058,0.0480694137513637,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.87127685546875,0.7569481134414673,0.1127482280135154,0.0789517760276794,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766454935073853,0.050000000745058,0.0480694137513637,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7012404203414917,0.0886800289154052,0.3998830914497375,288.87451171875,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,299.2343444824219,288.921142578125,1.0,0.1851726174354553,1.0,1.0,0.3739118874073028,1.0,-0.8717052936553955,0.6570374369621277,0.2146678864955902,0.4352178275585174,0.0,0.0,0.0,22.74615859985352,25.0,475.71575927734375,-0.0,71.4266586303711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
