time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780373930931091,0.1751534938812255,0.1566780507564544,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804308652877808,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661738991737366,0.1150450259447097,0.0805379226803779,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804308652877808,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097029089927673,0.0902690961956977,0.4068672657012939,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,299.2599792480469,289.1715087890625,1.0,0.1864445954561233,1.0,1.0,0.3611003458499908,1.0,-0.8882688879966736,0.6819692850112915,0.2062996178865432,0.4572594165802002,0.0,0.0,0.0,22.39613151550293,25.0,335.3305053710937,-0.0,73.73208618164062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780373930931091,0.1751534938812255,0.1566780507564544,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804308652877808,0.050000000745058,0.0480481311678886,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661738991737366,0.1150450259447097,0.0805379226803779,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804308652877808,0.050000000745058,0.0480481311678886,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097029089927673,0.0902690961956977,0.4068672657012939,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,299.2599792480469,289.1715087890625,1.0,0.1864445954561233,1.0,1.0,0.3611003458499908,1.0,-0.8882688879966736,0.6819692850112915,0.2062996178865432,0.4572594165802002,0.0,0.0,0.0,22.39613151550293,25.0,335.3305053710937,-0.0,73.73208618164062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.892191469669342,0.180833414196968,0.1618245989084243,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836827158927917,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747722268104553,0.117188960313797,0.0820588544011116,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836827158927917,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.717047393321991,0.0917662978172302,0.4136588275432586,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394592285156,299.2826232910156,289.2977905273437,1.0,0.1878477483987808,1.0,1.0,0.3482888042926788,1.0,-0.9043800234794616,0.7077291011810303,0.1966509670019149,0.4802242815494537,0.0,0.0,0.0,22.132959365844727,25.0,192.4407196044922,-0.0,76.15530395507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.892191469669342,0.180833414196968,0.1618245989084243,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836827158927917,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747722268104553,0.117188960313797,0.0820588544011116,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836827158927917,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.717047393321991,0.0917662978172302,0.4136588275432586,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394592285156,299.2826232910156,289.2977905273437,1.0,0.1878477483987808,1.0,1.0,0.3482888042926788,1.0,-0.9043800234794616,0.7077291011810303,0.1966509670019149,0.4802242815494537,0.0,0.0,0.0,22.132959365844727,25.0,192.4407196044922,-0.0,76.15530395507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986479043960571,0.1835602074861526,0.1642979830503463,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849867463111877,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254089355469,0.7785618901252747,0.118175558745861,0.0827635750174522,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849867463111877,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.7201104164123535,0.0924517288804054,0.4168036878108978,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.4998779296875,299.2926025390625,289.3349914550781,1.0,0.1885798275470733,1.0,1.0,0.3418830335140228,1.0,-0.911952257156372,0.7202928066253662,0.191659465432167,0.4915008842945099,0.0,0.0,0.0,22.044830322265625,25.0,137.8427276611328,-0.0,77.3723373413086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.904716730117798,0.1862152814865112,0.1667073220014572,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860945582389832,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7820088267326355,0.1191039234399795,0.0834288150072097,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860945582389832,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.7228246331214905,0.0930903255939483,0.4197513461112976,289.3510437011719,288.8500061035156,287.4561462402344,283.9209289550781,289.4075622558594,299.30181884765625,289.35369873046875,1.0,0.1893239617347717,1.0,1.0,0.329752504825592,1.0,-0.9191662669181824,0.7383590936660767,0.1808071732521057,0.5083367824554443,0.0,0.0,0.0,21.98246192932129,25.0,77.75971984863281,-0.0,78.58305358886719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.9161068201065063,0.1912323832511901,0.1712936758995056,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5875996351242065,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.787627100944519,0.1207392588257789,0.0846202448010444,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5875996351242065,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270908951759338,0.0941857099533081,0.4249210655689239,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,299.31756591796875,289.31744384765625,1.0,0.1908201277256012,1.0,1.0,0.3054914772510528,1.0,-0.9322870373725892,0.7735770344734192,0.1587100028991699,0.5413963794708252,0.0,0.0,0.0,21.94270706176757,25.0,-39.275390625,-0.0,80.94178009033203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.9161068201065063,0.1912323832511901,0.1712936758995056,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5875996351242065,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.787627100944519,0.1207392588257789,0.0846202448010444,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5875996351242065,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270908951759338,0.0941857099533081,0.4249210655689239,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,299.31756591796875,289.31744384765625,1.0,0.1908201277256012,1.0,1.0,0.3054914772510528,1.0,-0.9322870373725892,0.7735770344734192,0.1587100028991699,0.5413963794708252,0.0,0.0,0.0,21.94270706176757,25.0,-39.275390625,-0.0,80.94178009033203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435913085937,0.9255508184432985,0.1958406418561935,0.175512820482254,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880860686302185,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913187146186829,0.1220585405826568,0.0855947360396385,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880860686302185,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.7296828031539917,0.0950096398591995,0.4289161562919616,289.24517822265625,289.04998779296875,287.6114501953125,283.9481811523437,289.0395202636719,299.32989501953125,289.23248291015625,1.0,0.1922788918018341,1.0,1.0,0.2812304198741913,1.0,-0.943310022354126,0.8057803511619568,0.1375296860933303,0.571935772895813,0.0,0.0,0.0,22.01759529113769,25.0,-111.50276947021484,-0.0,83.14022827148438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435913085937,0.9255508184432985,0.1958406418561935,0.175512820482254,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880860686302185,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913187146186829,0.1220585405826568,0.0855947360396385,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880860686302185,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.7296828031539917,0.0950096398591995,0.4289161562919616,289.24517822265625,289.04998779296875,287.6114501953125,283.9481811523437,289.0395202636719,299.32989501953125,289.23248291015625,1.0,0.1922788918018341,1.0,1.0,0.2812304198741913,1.0,-0.943310022354126,0.8057803511619568,0.1375296860933303,0.571935772895813,0.0,0.0,0.0,22.01759529113769,25.0,-111.50276947021484,-0.0,83.14022827148438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.933007001876831,0.200153112411499,0.1794349402189254,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.79339200258255,0.1231228709220886,0.086378626525402,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7308545112609863,0.0955954417586326,0.4317999184131622,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.99627685546875,299.3400573730469,289.1495361328125,1.0,0.193657636642456,1.0,1.0,0.270021915435791,1.0,-0.9524240493774414,0.8237281441688538,0.1286959052085876,0.5887174606323242,0.0,0.0,0.0,22.178438186645508,25.0,-109.86995697021484,-0.0,85.14576721191406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.933007001876831,0.200153112411499,0.1794349402189254,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.79339200258255,0.1231228709220886,0.086378626525402,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7308545112609863,0.0955954417586326,0.4317999184131622,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.99627685546875,299.3400573730469,289.1495361328125,1.0,0.193657636642456,1.0,1.0,0.270021915435791,1.0,-0.9524240493774414,0.8237281441688538,0.1286959052085876,0.5887174606323242,0.0,0.0,0.0,22.178438186645508,25.0,-109.86995697021484,-0.0,85.14576721191406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.939604103565216,0.2043865919113159,0.1832427829504013,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871411561965942,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947771549224854,0.1240680664777755,0.08705685287714,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871411561965942,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313545346260071,0.09604112803936,0.4339467883110046,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,299.35009765625,289.0912475585937,1.0,0.1949432790279388,1.0,1.0,0.2588134407997131,1.0,-0.9603928923606871,0.8400406241416931,0.1203522607684135,0.6041056513786316,0.0,0.0,0.0,22.36400413513184,25.0,-88.5071792602539,-0.0,86.99952697753906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.939604103565216,0.2043865919113159,0.1832427829504013,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871411561965942,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947771549224854,0.1240680664777755,0.08705685287714,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1040344238281,0.5871411561965942,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313545346260071,0.09604112803936,0.4339467883110046,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,299.35009765625,289.0912475585937,1.0,0.1949432790279388,1.0,1.0,0.2588134407997131,1.0,-0.9603928923606871,0.8400406241416931,0.1203522607684135,0.6041056513786316,0.0,0.0,0.0,22.36400413513184,25.0,-88.5071792602539,-0.0,86.99952697753906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07159423828125,0.942802667617798,0.2064958363771438,0.1851369440555572,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.586835503578186,0.050000000745058,0.0480132475495338,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.7954047322273254,0.1245177164673805,0.0873767510056495,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.586835503578186,0.050000000745058,0.0480132475495338,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.7315152287483215,0.0962307974696159,0.4348509609699249,289.07244873046875,289.25,287.80499267578125,283.9845275878906,288.95916748046875,299.3552551269531,289.0663146972656,1.0,0.1955530196428299,1.0,1.0,0.2532091736793518,1.0,-0.9641394019126892,0.8478730320930481,0.1162663996219635,0.6115139126777649,0.0,0.0,0.0,22.45427703857422,25.0,-78.83655548095703,-0.0,87.88512420654297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.9459344148635864,0.2086059153079986,0.1870289593935012,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865280628204346,0.050000000745058,0.0480148382484912,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.7960021495819092,0.1249586790800094,0.0876886174082756,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865280628204346,0.050000000745058,0.0480148382484912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530090332031,0.7316313982009888,0.0964050665497779,0.4356738924980163,289.0521545410156,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,299.3605651855469,289.0496826171875,1.0,0.196141630411148,1.0,1.0,0.2558791935443878,1.0,-0.9677762389183044,0.8490816950798035,0.1186945438385009,0.6123402118682861,0.0,0.0,0.0,22.54233741760254,25.0,-53.804317474365234,-0.0,88.74742126464844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.952490210533142,0.2129522114992141,0.1908815950155258,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861451029777527,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.797507643699646,0.1258868277072906,0.0883238688111305,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861451029777527,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320646643638611,0.0967638865113258,0.4372597634792328,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,299.37255859375,289.0699768066406,1.0,0.1972672939300537,1.0,1.0,0.2612192332744598,1.0,-0.9750707745552064,0.8504768013954163,0.1245939806103706,0.6129017472267151,0.0,0.0,0.0,22.68731117248535,25.0,17.135875701904297,-0.0,90.4403305053711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.952490210533142,0.2129522114992141,0.1908815950155258,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861451029777527,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649719238281,0.797507643699646,0.1258868277072906,0.0883238688111305,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861451029777527,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320646643638611,0.0967638865113258,0.4372597634792328,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,299.37255859375,289.0699768066406,1.0,0.1972672939300537,1.0,1.0,0.2612192332744598,1.0,-0.9750707745552064,0.8504768013954163,0.1245939806103706,0.6129017472267151,0.0,0.0,0.0,22.68731117248535,25.0,17.135875701904297,-0.0,90.4403305053711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.95991188287735,0.217538982629776,0.1949375420808792,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863057374954224,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998992800712585,0.1269377470016479,0.089034155011177,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863057374954224,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331722378730774,0.097193956375122,0.439092755317688,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,299.3869934082031,289.12420654296875,1.0,0.1983544677495956,1.0,1.0,0.2665592432022095,1.0,-0.9829890131950378,0.8521837592124939,0.1308052688837051,0.613507091999054,0.0,0.0,0.0,22.76573944091797,25.0,67.96202850341797,-0.0,92.17015838623048,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.95991188287735,0.217538982629776,0.1949375420808792,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863057374954224,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998992800712585,0.1269377470016479,0.089034155011177,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863057374954224,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331722378730774,0.097193956375122,0.439092755317688,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416076660156,299.3869934082031,289.12420654296875,1.0,0.1983544677495956,1.0,1.0,0.2665592432022095,1.0,-0.9829890131950378,0.8521837592124939,0.1308052688837051,0.613507091999054,0.0,0.0,0.0,22.76573944091797,25.0,67.96202850341797,-0.0,92.17015838623048,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679815173149108,0.2223729491233825,0.1992031037807464,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869708061218262,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031781911849976,0.1281294971704483,0.0898356959223747,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869708061218262,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349913120269775,0.097721554338932,0.441314697265625,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,299.40362548828125,289.2218933105469,1.0,0.1994332075119018,1.0,1.0,0.282265841960907,1.0,-0.9917287230491638,0.8446913957595825,0.1470372974872589,0.604618489742279,0.0,0.0,0.0,22.783227920532227,25.0,135.0568389892578,-0.0,93.98422241210938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679815173149108,0.2223729491233825,0.1992031037807464,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869708061218262,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031781911849976,0.1281294971704483,0.0898356959223747,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869708061218262,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349913120269775,0.097721554338932,0.441314697265625,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,299.40362548828125,289.2218933105469,1.0,0.1994332075119018,1.0,1.0,0.282265841960907,1.0,-0.9917287230491638,0.8446913957595825,0.1470372974872589,0.604618489742279,0.0,0.0,0.0,22.783227920532227,25.0,135.0568389892578,-0.0,93.98422241210938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768316149711608,0.2275645136833191,0.2037629038095474,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882940888404846,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076328039169312,0.1295268386602401,0.090767316520214,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882940888404846,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378029227256775,0.0984019488096237,0.4441447257995605,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683044433594,299.42333984375,289.3681335449219,1.0,0.2005392611026764,1.0,1.0,0.2979724109172821,1.0,-1.0016992092132568,0.8365666270256042,0.1651325821876526,0.594633162021637,0.0,0.0,0.0,22.72659492492676,25.0,195.57516479492188,-0.0,95.95557403564452,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9768316149711608,0.2275645136833191,0.2037629038095474,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882940888404846,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076328039169312,0.1295268386602401,0.090767316520214,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882940888404846,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378029227256775,0.0984019488096237,0.4441447257995605,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683044433594,299.42333984375,289.3681335449219,1.0,0.2005392611026764,1.0,1.0,0.2979724109172821,1.0,-1.0016992092132568,0.8365666270256042,0.1651325821876526,0.594633162021637,0.0,0.0,0.0,22.72659492492676,25.0,195.57516479492188,-0.0,95.95557403564452,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814930558204652,0.2302984893321991,0.2061662673950195,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892176628112793,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.8102872371673584,0.1303087174892425,0.0912899821996688,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892176628112793,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.7396314144134521,0.0988071337342262,0.4458394348621368,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821350097656,299.4342956542969,289.4530334472656,1.0,0.201114147901535,1.0,1.0,0.3058257102966308,1.0,-1.0072333812713623,0.8324457406997681,0.174787625670433,0.5893802642822266,0.0,0.0,0.0,22.67030143737793,25.0,219.584701538086,-0.0,97.02112579345705,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.9862409234046936,0.2331208139657974,0.2086492478847503,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903092622756958,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195007324219,0.8131996393203735,0.1311449557542801,0.0918503627181053,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903092622756958,0.050000000745058,0.0479949861764907,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.7417452931404114,0.0992561355233192,0.4477265477180481,289.52099609375,289.8500061035156,288.2267150878906,284.0802917480469,289.8854675292969,299.4459228515625,289.5430603027344,1.0,0.2017089426517486,1.0,1.0,0.3122199475765228,1.0,-1.0131373405456543,0.8298234343528748,0.1833139061927795,0.5854818820953369,0.0,0.0,0.0,22.597183227539062,25.0,236.5544586181641,-0.0,98.14679718017578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956867694854736,0.2389942556619644,0.2138300836086273,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.592904269695282,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196703195571899,0.1329616904258728,0.0930755734443664,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.592904269695282,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467480301856995,0.1002744734287262,0.4520516693592071,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,299.4707336425781,289.7283630371094,1.0,0.202969491481781,1.0,1.0,0.3250083923339844,1.0,-1.0259764194488523,0.8248904943466187,0.2010859102010727,0.5776069164276123,0.0,0.0,0.0,22.4128532409668,25.0,256.42755126953125,-0.0,100.58824157714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956867694854736,0.2389942556619644,0.2138300836086273,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.592904269695282,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196703195571899,0.1329616904258728,0.0930755734443664,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.592904269695282,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467480301856995,0.1002744734287262,0.4520516693592071,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,299.4707336425781,289.7283630371094,1.0,0.202969491481781,1.0,1.0,0.3250083923339844,1.0,-1.0259764194488523,0.8248904943466187,0.2010859102010727,0.5776069164276123,0.0,0.0,0.0,22.4128532409668,25.0,256.42755126953125,-0.0,100.58824157714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928040504455566,0.2456132918596267,0.2126561552286148,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915803909301758,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218629360198975,0.1349435001611709,0.094436228275299,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479825019836426,0.1014349907636642,0.4571304023265838,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,299.5021667480469,289.9225769042969,1.0,0.2041385471820831,1.0,1.0,0.3377968370914459,1.0,-1.0323251485824585,0.8142604231834412,0.2180647403001785,0.5656511187553406,0.0,0.0,0.0,22.655607223510746,25.0,269.1326599121094,-0.0,102.39360809326172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028625488281,0.9928040504455566,0.2456132918596267,0.2126561552286148,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915803909301758,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218629360198975,0.1349435001611709,0.094436228275299,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479825019836426,0.1014349907636642,0.4571304023265838,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,299.5021667480469,289.9225769042969,1.0,0.2041385471820831,1.0,1.0,0.3377968370914459,1.0,-1.0323251485824585,0.8142604231834412,0.2180647403001785,0.5656511187553406,0.0,0.0,0.0,22.655607223510746,25.0,269.1326599121094,-0.0,102.39360809326172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.991755485534668,0.2533583641052246,0.2118624597787857,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915051102638245,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257166743278503,0.1370700746774673,0.0958983078598976,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915051102638245,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508724331855774,0.1027410179376602,0.4628331959247589,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,299.5470275878906,290.1039123535156,1.0,0.2052277773618698,1.0,1.0,0.3432320356369018,1.0,-1.0398576259613037,0.8128179311752319,0.2270396947860717,0.5623198747634888,0.0,0.0,0.0,22.751361846923828,25.0,250.32131958007807,-0.0,104.24019622802734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.991755485534668,0.2533583641052246,0.2118624597787857,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915051102638245,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.8257166743278503,0.1370700746774673,0.0958983078598976,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915051102638245,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793151855469,0.7508724331855774,0.1027410179376602,0.4628331959247589,290.0839538574219,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,299.5470275878906,290.1039123535156,1.0,0.2052277773618698,1.0,1.0,0.3432320356369018,1.0,-1.0398576259613037,0.8128179311752319,0.2270396947860717,0.5623198747634888,0.0,0.0,0.0,22.751361846923828,25.0,250.32131958007807,-0.0,104.24019622802734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915093183517456,0.2614297270774841,0.2111344337463379,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920572280883789,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304152488708496,0.1392724812030792,0.0974230542778968,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920572280883789,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546974420547485,0.1041400507092475,0.4690067172050476,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,299.59375,290.26446533203125,1.0,0.2063126862049102,1.0,1.0,0.3486672341823578,1.0,-1.0483293533325195,0.8121969699859619,0.2361324578523636,0.5594221949577332,0.0,0.0,0.0,22.77604484558105,28.0,228.20623779296875,-0.0,106.17222595214844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915093183517456,0.2614297270774841,0.2111344337463379,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920572280883789,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304152488708496,0.1392724812030792,0.0974230542778968,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920572280883789,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546974420547485,0.1041400507092475,0.4690067172050476,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,299.59375,290.26446533203125,1.0,0.2063126862049102,1.0,1.0,0.3486672341823578,1.0,-1.0483293533325195,0.8121969699859619,0.2361324578523636,0.5594221949577332,0.0,0.0,0.0,22.77604484558105,28.0,228.20623779296875,-0.0,106.17222595214844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
