time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.9917889833450316,0.2655234336853027,0.2119621634483337,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914291739463806,0.050000000745058,0.0479890666902065,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.8317466974258423,0.1403951346874237,0.0982040837407112,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914291739463806,0.050000000745058,0.0479890666902065,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7556881308555603,0.1048674210906028,0.4722402095794678,290.3233642578125,290.25,288.5652770996094,284.1841735839844,290.630615234375,299.6133117675781,290.3411865234375,1.0,0.2073543220758438,1.0,1.0,0.3513848185539245,1.0,-1.054147243499756,0.8129749894142151,0.2411722689867019,0.5585814118385315,0.0,0.0,0.0,22.921741485595703,28.0,219.95497131347656,-0.0,107.75375366210938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923593997955322,0.2695433795452118,0.213699385523796,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901080965995789,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.832289457321167,0.1415302753448486,0.0989973843097686,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901080965995789,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559627890586853,0.1056186184287071,0.4755888879299164,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.6547546386719,299.6240234375,290.4110717773437,1.0,0.2086857706308365,1.0,1.0,0.3497661054134369,1.0,-1.0612188577651978,0.8198310732841492,0.2413877844810485,0.5634564161300659,0.0,0.0,0.0,23.173131942749023,31.0,200.1130828857422,-0.0,109.83394622802734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771891951560974,0.2193996310234069,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313609957695007,0.1437810808420181,0.1005927994847297,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546980381011963,0.1071353107690811,0.4824978709220886,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,299.6313781738281,290.51031494140625,1.0,0.2121427208185196,1.0,1.0,0.3465287089347839,1.0,-1.0783209800720217,0.836449921131134,0.2418709844350814,0.5753387808799744,0.0,0.0,0.0,23.946924209594727,34.0,146.7901153564453,-0.0,115.26910400390624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771891951560974,0.2193996310234069,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313609957695007,0.1437810808420181,0.1005927994847297,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546980381011963,0.1071353107690811,0.4824978709220886,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,299.6313781738281,290.51031494140625,1.0,0.2121427208185196,1.0,1.0,0.3465287089347839,1.0,-1.0783209800720217,0.836449921131134,0.2418709844350814,0.5753387808799744,0.0,0.0,0.0,23.946924209594727,34.0,146.7901153564453,-0.0,115.26910400390624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.284212201833725,0.2277151644229889,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792790055274963,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279095888137817,0.1459619551897049,0.1021542996168136,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792790055274963,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511180639266968,0.1086070165038108,0.4893327355384826,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,299.6293029785156,290.5852355957031,1.0,0.2165108025074005,1.0,1.0,0.3432912826538086,1.0,-1.0984622240066528,0.8553357124328613,0.2431264817714691,0.588812530040741,0.0,0.0,0.0,25.074926376342773,37.0,109.81866455078124,-0.0,122.27078247070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.284212201833725,0.2277151644229889,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792790055274963,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279095888137817,0.1459619551897049,0.1021542996168136,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792790055274963,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511180639266968,0.1086070165038108,0.4893327355384826,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,299.6293029785156,290.5852355957031,1.0,0.2165108025074005,1.0,1.0,0.3432912826538086,1.0,-1.0984622240066528,0.8553357124328613,0.2431264817714691,0.588812530040741,0.0,0.0,0.0,25.074926376342773,37.0,109.81866455078124,-0.0,122.27078247070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980189204216005,0.2910113930702209,0.2375606149435043,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231611251831055,0.1484204232692718,0.1038187891244888,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464931011199951,0.1103698387742042,0.4968850016593933,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,299.62353515625,290.6458435058594,1.0,0.2216443121433258,1.0,1.0,0.3404514491558075,1.0,-1.1214483976364136,0.8758218884468079,0.2456265091896057,0.6034693717956543,0.0,0.0,0.0,26.498464584350582,25.0,87.50464630126953,-0.0,130.8013153076172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980189204216005,0.2910113930702209,0.2375606149435043,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231611251831055,0.1484204232692718,0.1038187891244888,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464931011199951,0.1103698387742042,0.4968850016593933,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,299.62353515625,290.6458435058594,1.0,0.2216443121433258,1.0,1.0,0.3404514491558075,1.0,-1.1214483976364136,0.8758218884468079,0.2456265091896057,0.6034693717956543,0.0,0.0,0.0,26.498464584350582,25.0,87.50464630126953,-0.0,130.8013153076172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970367550849916,0.2990638315677643,0.2319192439317703,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759626030921936,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8330861330032349,0.1513442099094391,0.1057676300406456,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759626030921936,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559196949005127,0.1126592978835105,0.5064659118652344,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,299.6275939941406,290.697265625,1.0,0.2210902571678161,1.0,1.0,0.3376116454601288,1.0,-1.1284621953964231,0.8847135305404663,0.2437486052513122,0.6105573773384094,0.0,0.0,0.0,25.921674728393555,28.0,72.28414154052734,-0.0,131.52587890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970367550849916,0.2990638315677643,0.2319192439317703,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759626030921936,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.8330861330032349,0.1513442099094391,0.1057676300406456,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759626030921936,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559196949005127,0.1126592978835105,0.5064659118652344,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,299.6275939941406,290.697265625,1.0,0.2210902571678161,1.0,1.0,0.3376116454601288,1.0,-1.1284621953964231,0.8847135305404663,0.2437486052513122,0.6105573773384094,0.0,0.0,0.0,25.921674728393555,28.0,72.28414154052734,-0.0,131.52587890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156066894531,0.9964705109596252,0.3039766252040863,0.2291264235973358,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781689882278442,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.8382838368415833,0.1529409140348434,0.10684185475111,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781689882278442,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.7610946297645569,0.1139889508485794,0.5120843052864075,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,290.8007202148437,299.6378173828125,290.7197570800781,1.0,0.2215180397033691,1.0,1.0,0.336191713809967,1.0,-1.1331084966659546,0.8900051712989807,0.2431033551692962,0.6146170496940613,0.0,0.0,0.0,25.66301345825196,28.0,66.90655517578125,-0.0,132.24749755859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73748779296875,0.9961344599723816,0.3090603947639465,0.2275821417570114,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793824791908264,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425124287605286,0.1546121835708618,0.1079771593213081,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793824791908264,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.765494704246521,0.1154309809207916,0.5182666182518005,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,299.6492004394531,290.7413635253906,1.0,0.2223031818866729,1.0,1.0,0.3340962529182434,1.0,-1.1400206089019775,0.8977874517440796,0.2422331273555755,0.6207460761070251,0.0,0.0,0.0,25.580997467041016,31.0,62.15788269042969,-0.0,133.91555786132812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.995917558670044,0.3194374442100525,0.2266231179237365,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801334977149963,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493902683258057,0.1581415683031082,0.1103943139314651,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801334977149963,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731255292892456,0.118598386645317,0.532035231590271,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,299.6717529296875,290.7790222167969,1.0,0.2248955965042114,1.0,1.0,0.3299053013324737,1.0,-1.1582849025726318,0.916743278503418,0.2415416538715362,0.6355800628662109,0.0,0.0,0.0,25.71895980834961,34.0,53.63806915283203,-0.0,139.1016082763672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.995917558670044,0.3194374442100525,0.2266231179237365,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801334977149963,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493902683258057,0.1581415683031082,0.1103943139314651,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801334977149963,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731255292892456,0.118598386645317,0.532035231590271,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,299.6717529296875,290.7790222167969,1.0,0.2248955965042114,1.0,1.0,0.3299053013324737,1.0,-1.1582849025726318,0.916743278503418,0.2415416538715362,0.6355800628662109,0.0,0.0,0.0,25.71895980834961,34.0,53.63806915283203,-0.0,139.1016082763672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.996291995048523,0.329865962266922,0.2282953262329101,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788215398788452,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541508913040161,0.1618833690881729,0.1129747256636619,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788215398788452,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790582776069641,0.1220775991678237,0.547339916229248,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,299.6920471191406,290.8145446777344,1.0,0.2287030816078186,1.0,1.0,0.3257143497467041,1.0,-1.181774616241455,0.939596951007843,0.2421776503324508,0.6533717513084412,0.0,0.0,0.0,26.226043701171875,37.0,49.82124328613281,-0.0,146.64016723632812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.996291995048523,0.329865962266922,0.2282953262329101,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788215398788452,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541508913040161,0.1618833690881729,0.1129747256636619,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788215398788452,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790582776069641,0.1220775991678237,0.547339916229248,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,299.6920471191406,290.8145446777344,1.0,0.2287030816078186,1.0,1.0,0.3257143497467041,1.0,-1.181774616241455,0.939596951007843,0.2421776503324508,0.6533717513084412,0.0,0.0,0.0,26.226043701171875,37.0,49.82124328613281,-0.0,146.64016723632812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998167991638,0.340171068906784,0.2322451174259185,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569101691246033,0.1657777577638626,0.1156865358352661,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832952737808228,0.1257908046245575,0.5638569593429565,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,299.7093200683594,290.80975341796875,1.0,0.2335616946220398,1.0,1.0,0.3068975210189819,1.0,-1.2096362113952637,0.984909176826477,0.2247270494699478,0.6927239298820496,0.0,0.0,0.0,27.07021141052246,40.0,-7.108940601348877,-0.0,156.4383087158203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998167991638,0.340171068906784,0.2322451174259185,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569101691246033,0.1657777577638626,0.1156865358352661,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832952737808228,0.1257908046245575,0.5638569593429565,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,299.7093200683594,290.80975341796875,1.0,0.2335616946220398,1.0,1.0,0.3068975210189819,1.0,-1.2096362113952637,0.984909176826477,0.2247270494699478,0.6927239298820496,0.0,0.0,0.0,27.07021141052246,40.0,-7.108940601348877,-0.0,156.4383087158203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406927108764,0.3500484228134155,0.2383552491664886,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.857394814491272,0.1696556806564331,0.118421547114849,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855072617530823,0.1295874863862991,0.5809604525566101,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,299.72149658203125,290.7601623535156,1.0,0.2393061220645904,1.0,1.0,0.2880806624889374,1.0,-1.2408500909805298,1.0332443714141846,0.2076058089733123,0.7344666719436646,0.0,0.0,0.0,28.252254486083984,43.0,-56.51364517211914,-0.0,168.39112854003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406927108764,0.3500484228134155,0.2383552491664886,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.857394814491272,0.1696556806564331,0.118421547114849,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.570815920829773,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855072617530823,0.1295874863862991,0.5809604525566101,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,299.72149658203125,290.7601623535156,1.0,0.2393061220645904,1.0,1.0,0.2880806624889374,1.0,-1.2408500909805298,1.0332443714141846,0.2076058089733123,0.7344666719436646,0.0,0.0,0.0,28.252254486083984,43.0,-56.51364517211914,-0.0,168.39112854003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986578822135924,0.3548098802566528,0.24212047457695,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677674412727356,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568053245544434,0.1715753972530365,0.1197791174054145,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677674412727356,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858453392982483,0.131496399641037,0.589596688747406,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,299.72540283203125,290.7294616699219,1.0,0.2424599975347519,1.0,1.0,0.2786722481250763,1.0,-1.2574092149734497,1.0580586194992063,0.1993505954742431,0.755808413028717,0.0,0.0,0.0,28.96843910217285,43.0,-71.73281860351562,-0.0,175.14114379882812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594555854797363,0.2462600618600845,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839240074158,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557464480400085,0.1734817922115326,0.1211298480629921,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839240074158,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857351303100586,0.1334058791399002,0.5982609987258911,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,299.724609375,290.68994140625,1.0,0.2457760572433471,1.0,1.0,0.2633967399597168,1.0,-1.2744498252868652,1.0899213552474976,0.1845284551382064,0.7840867042541504,0.0,0.0,0.0,29.76444625854492,46.0,-97.35614013671876,-0.0,182.387451171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682871460914612,0.2555473446846008,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937327384949,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522485494613647,0.1771846711635589,0.1237792000174522,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937327384949,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.784157395362854,0.1371682286262512,0.6154717803001404,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,299.7178039550781,290.5739440917969,1.0,0.252815693616867,1.0,1.0,0.232845664024353,1.0,-1.3095579147338867,1.1536295413970947,0.1559284776449203,0.8404464721679688,0.0,0.0,0.0,31.597944259643555,49.0,-146.92893981933594,-0.0,198.2963409423828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682871460914612,0.2555473446846008,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937327384949,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522485494613647,0.1771846711635589,0.1237792000174522,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937327384949,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.784157395362854,0.1371682286262512,0.6154717803001404,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,299.7178039550781,290.5739440917969,1.0,0.252815693616867,1.0,1.0,0.232845664024353,1.0,-1.3095579147338867,1.1536295413970947,0.1559284776449203,0.8404464721679688,0.0,0.0,0.0,31.597944259643555,49.0,-146.92893981933594,-0.0,198.2963409423828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765223324298858,0.2659066617488861,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480841994285583,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471941947937012,0.1807220876216888,0.1263187080621719,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480841994285583,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809950709342957,0.1408294737339019,0.6322904825210571,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,299.7048645019531,290.4533996582031,1.0,0.2602724134922027,1.0,1.0,0.2022946178913116,1.0,-1.3453776836395264,1.215170979499817,0.1302068084478378,0.894525945186615,0.0,0.0,0.0,33.740753173828125,52.0,-161.38131713867188,-0.0,215.9471893310547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765223324298858,0.2659066617488861,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480841994285583,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471941947937012,0.1807220876216888,0.1263187080621719,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480841994285583,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809950709342957,0.1408294737339019,0.6322904825210571,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,299.7048645019531,290.4533996582031,1.0,0.2602724134922027,1.0,1.0,0.2022946178913116,1.0,-1.3453776836395264,1.215170979499817,0.1302068084478378,0.894525945186615,0.0,0.0,0.0,33.740753173828125,52.0,-161.38131713867188,-0.0,215.9471893310547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842646181583404,0.2770306468009949,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391844511032104,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413878083229065,0.1841578781604766,0.128783568739891,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391844511032104,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769643664360046,0.1444168388843536,0.648788571357727,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,299.6925354003906,290.32928466796875,1.0,0.2680201530456543,1.0,1.0,0.1633013784885406,1.0,-1.38166344165802,1.2809362411499023,0.1007272526621818,0.9527285695075988,0.0,0.0,0.0,36.1356315612793,55.0,-170.87112426757812,-0.0,235.2331085205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842646181583404,0.2770306468009949,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391844511032104,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413878083229065,0.1841578781604766,0.128783568739891,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391844511032104,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769643664360046,0.1444168388843536,0.648788571357727,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,299.6925354003906,290.32928466796875,1.0,0.2680201530456543,1.0,1.0,0.1633013784885406,1.0,-1.38166344165802,1.2809362411499023,0.1007272526621818,0.9527285695075988,0.0,0.0,0.0,36.1356315612793,55.0,-170.87112426757812,-0.0,235.2331085205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914546370506286,0.2887096107006073,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878354072571,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353791832923889,0.1874801218509674,0.1311849951744079,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878354072571,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725956439971924,0.1479150950908661,0.6649744510650635,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,299.6822814941406,290.16168212890625,1.0,0.2759637832641601,1.0,1.0,0.1243081465363502,1.0,-1.4181807041168213,1.3731237649917605,0.0450568683445453,1.0371990203857422,0.0,0.0,0.0,38.73180770874024,58.0,-236.5576019287109,-0.0,256.0616149902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914546370506286,0.2887096107006073,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878354072571,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353791832923889,0.1874801218509674,0.1311849951744079,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878354072571,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725956439971924,0.1479150950908661,0.6649744510650635,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,299.6822814941406,290.16168212890625,1.0,0.2759637832641601,1.0,1.0,0.1243081465363502,1.0,-1.4181807041168213,1.3731237649917605,0.0450568683445453,1.0371990203857422,0.0,0.0,0.0,38.73180770874024,58.0,-236.5576019287109,-0.0,256.0616149902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.3946969509124756,0.294805109500885,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262160301208496,0.050000000745058,0.0484413094818592,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8321993350982666,0.189026653766632,0.1323263347148895,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262160301208496,0.050000000745058,0.0484413094818592,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07293701171875,0.770197868347168,0.1495756953954696,0.6727772951126099,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,299.67706298828125,290.051025390625,1.0,0.2799775004386902,1.0,1.0,0.1048115268349647,1.0,-1.4363348484039309,1.4162781238555908,0.0200568027794361,1.0765278339385986,0.0,0.0,0.0,40.11012649536133,58.0,-266.1288146972656,-0.0,266.99169921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987045884132385,0.2767126858234405,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.719136118888855,0.1337245255708694,0.1073145866394043,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510184288024902,0.1905633211135864,0.133303552865982,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394265055656433,0.050000000745058,0.0483200028538703,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896862030029297,0.1512312889099121,0.6795920133590698,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,299.669677734375,289.9573059082031,1.0,0.2851435542106628,1.0,1.0,0.0846392586827278,1.0,-1.4944560527801514,1.4876923561096191,0.0067637553438544,1.13539457321167,0.0,0.0,0.0,38.08232498168945,78.0,-253.45399475097656,-0.0,287.193115234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073408246040344,0.3024090528488159,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363129258155823,0.1323577761650085,0.1265550553798675,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318600654602051,0.193627044558525,0.1355617046356201,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211367011070251,0.050000000745058,0.0484933666884899,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719579935073853,0.1543981581926345,0.6948253512382507,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,299.6652526855469,289.8684387207031,1.0,0.3021256029605865,1.0,1.0,0.0442947261035442,1.0,-1.5696346759796145,1.5693351030349731,0.0002995174436364,1.2017313241958618,0.0,0.0,0.0,43.92059326171875,81.0,-140.8724822998047,-0.0,337.8818054199219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073408246040344,0.3024090528488159,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363129258155823,0.1323577761650085,0.1265550553798675,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318600654602051,0.193627044558525,0.1355617046356201,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211367011070251,0.050000000745058,0.0484933666884899,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719579935073853,0.1543981581926345,0.6948253512382507,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,299.6652526855469,289.8684387207031,1.0,0.3021256029605865,1.0,1.0,0.0442947261035442,1.0,-1.5696346759796145,1.5693351030349731,0.0002995174436364,1.2017313241958618,0.0,0.0,0.0,43.92059326171875,81.0,-140.8724822998047,-0.0,337.8818054199219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
