time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115812480449676,0.3325842916965484,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160144448280334,0.1334630101919174,0.1272424012422561,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.811921238899231,0.196988359093666,0.1380068659782409,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035610795021057,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534021139144897,0.1575487852096557,0.7099540829658508,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,299.64532470703125,289.8597717285156,1.0,0.3168274164199829,1.0,1.0,0.0039501888677477,1.0,-1.628062725067139,1.6280585527420044,4.128902673983248e-06,1.248373031616211,0.0,0.0,0.0,50.760623931884766,84.0,-39.8095703125,-0.0,386.7791137695313,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115812480449676,0.3325842916965484,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160144448280334,0.1334630101919174,0.1272424012422561,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.811921238899231,0.196988359093666,0.1380068659782409,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035610795021057,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534021139144897,0.1575487852096557,0.7099540829658508,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,299.64532470703125,289.8597717285156,1.0,0.3168274164199829,1.0,1.0,0.0039501888677477,1.0,-1.628062725067139,1.6280585527420044,4.128902673983248e-06,1.248373031616211,0.0,0.0,0.0,50.760623931884766,84.0,-39.8095703125,-0.0,386.7791137695313,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153490662574768,0.3568539321422577,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363199204206466,0.1297776252031326,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979978322982788,0.2007236182689666,0.1406890600919723,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410016059875,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418115735054016,0.1608754247426986,0.7255321741104126,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,299.6270446777344,289.8884582519531,1.0,0.3300488293170929,1.0,1.0,0.0023701132740825,1.0,-1.6824041604995728,1.6824010610580444,3.1062795642355923e-06,1.2913506031036377,0.0,0.0,0.0,56.84336471557617,72.0,22.69803810119629,-0.0,434.39202880859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153490662574768,0.3568539321422577,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363199204206466,0.1297776252031326,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979978322982788,0.2007236182689666,0.1406890600919723,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410016059875,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418115735054016,0.1608754247426986,0.7255321741104126,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,299.6270446777344,289.8884582519531,1.0,0.3300488293170929,1.0,1.0,0.0023701132740825,1.0,-1.6824041604995728,1.6824010610580444,3.1062795642355923e-06,1.2913506031036377,0.0,0.0,0.0,56.84336471557617,72.0,22.69803810119629,-0.0,434.39202880859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.420594722032547,0.3637319207191467,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056604027748108,0.1402406394481659,0.1333170384168625,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982065081596375,0.2047953307628631,0.143510028719902,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078238487243,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424637079238892,0.1644763052463531,0.7415912747383118,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,299.62017822265625,289.9382629394531,1.0,0.3361802101135254,1.0,1.0,0.0007900377386249,1.0,-1.7176650762557983,1.717662334442139,2.6558086574368645e-06,1.3194005489349363,0.0,0.0,0.0,59.070899963378906,60.0,59.05119705200195,-0.0,461.7671203613281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.420594722032547,0.3637319207191467,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056604027748108,0.1402406394481659,0.1333170384168625,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982065081596375,0.2047953307628631,0.143510028719902,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078238487243,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424637079238892,0.1644763052463531,0.7415912747383118,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,299.62017822265625,289.9382629394531,1.0,0.3361802101135254,1.0,1.0,0.0007900377386249,1.0,-1.7176650762557983,1.717662334442139,2.6558086574368645e-06,1.3194005489349363,0.0,0.0,0.0,59.070899963378906,60.0,59.05119705200195,-0.0,461.7671203613281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247254729270935,0.347188800573349,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201089262962341,0.1425284296274185,0.135223314166069,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.813418984413147,0.2069982886314392,0.1448904126882553,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124320030212402,0.1338153779506683,0.0835957452654838,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561310529708862,0.1664578765630722,0.7494335770606995,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,299.62432861328125,289.96636962890625,1.0,0.3379206955432892,1.0,1.0,0.0,1.0,-1.7526546716690063,1.7526521682739258,2.5000581445056014e-06,1.3459744453430176,0.0,0.0,0.0,56.32352828979492,60.0,69.70087432861328,-0.0,475.1543273925781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318386018276214,0.3260994255542755,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377359867095947,0.1449932307004928,0.1373215466737747,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.832160472869873,0.2093003541231155,0.1463511437177658,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175876498222351,0.1334906965494156,0.1256148070096969,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749508023262024,0.1685599982738495,0.7578844428062439,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,299.6360778808594,289.9994812011719,1.0,0.3394163846969604,1.0,1.0,0.0,1.0,-1.792287826538086,1.7922852039337158,2.595607156763436e-06,1.378190279006958,0.0,0.0,0.0,53.03398513793945,63.0,80.18028259277344,-0.0,490.22406005859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454542100429535,0.3240271508693695,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472670078277588,0.1502285599708557,0.1421436816453933,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395699262619019,0.2140413671731948,0.1496011912822723,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217766642570496,0.1331054121255874,0.1271347254514694,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832784652709961,0.1729346215724945,0.7770879864692688,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,299.6728210449219,290.06756591796875,1.0,0.3441760838031769,1.0,1.0,0.0,1.0,-1.82437264919281,1.82437002658844,2.687062305994914e-06,1.4034452438354492,0.0,0.0,0.0,53.372371673583984,66.0,91.26849365234376,-0.0,512.1460571289062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454542100429535,0.3240271508693695,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472670078277588,0.1502285599708557,0.1421436816453933,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395699262619019,0.2140413671731948,0.1496011912822723,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217766642570496,0.1331054121255874,0.1271347254514694,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832784652709961,0.1729346215724945,0.7770879864692688,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,299.6728210449219,290.06756591796875,1.0,0.3441760838031769,1.0,1.0,0.0,1.0,-1.82437264919281,1.82437002658844,2.687062305994914e-06,1.4034452438354492,0.0,0.0,0.0,53.372371673583984,66.0,91.26849365234376,-0.0,512.1460571289062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576556086540222,0.3240827023983001,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559990286827087,0.1558877080678939,0.1473957300186157,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455912470817566,0.2190412580966949,0.153041198849678,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242276668548584,0.1351138949394226,0.128547117114067,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902759909629822,0.1775982081890106,0.7976638674736023,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,299.7093200683594,290.1385498046875,1.0,0.3499245345592499,1.0,1.0,0.0,1.0,-1.8612757921218872,1.8612730503082275,2.794521606119816e-06,1.432447075843811,0.0,0.0,0.0,54.25004577636719,69.0,97.15489959716795,-0.0,539.752197265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576556086540222,0.3240827023983001,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559990286827087,0.1558877080678939,0.1473957300186157,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455912470817566,0.2190412580966949,0.153041198849678,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242276668548584,0.1351138949394226,0.128547117114067,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902759909629822,0.1775982081890106,0.7976638674736023,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,299.7093200683594,290.1385498046875,1.0,0.3499245345592499,1.0,1.0,0.0,1.0,-1.8612757921218872,1.8612730503082275,2.794521606119816e-06,1.432447075843811,0.0,0.0,0.0,54.25004577636719,69.0,97.15489959716795,-0.0,539.752197265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695939123630523,0.3248893618583679,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647037506103516,0.161888763308525,0.152992233633995,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512555360794067,0.2242669314146042,0.1566472053527832,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287402749061584,0.1385220885276794,0.131482794880867,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969360947608948,0.1825189590454101,0.8194421529769897,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,299.7419128417969,290.21148681640625,1.0,0.3565682768821716,1.0,1.0,0.0,1.0,-1.9029687643051147,1.902965784072876,2.9188577173044905e-06,1.4651809930801392,0.0,0.0,0.0,55.4095573425293,72.0,100.43740844726562,-0.0,572.6664428710938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695939123630523,0.3248893618583679,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647037506103516,0.161888763308525,0.152992233633995,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512555360794067,0.2242669314146042,0.1566472053527832,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287402749061584,0.1385220885276794,0.131482794880867,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969360947608948,0.1825189590454101,0.8194421529769897,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,299.7419128417969,290.21148681640625,1.0,0.3565682768821716,1.0,1.0,0.0,1.0,-1.9029687643051147,1.902965784072876,2.9188577173044905e-06,1.4651809930801392,0.0,0.0,0.0,55.4095573425293,72.0,100.43740844726562,-0.0,572.6664428710938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816076457500458,0.3264554440975189,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732039093971252,0.1681844741106033,0.1588819324970245,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564965128898621,0.229697972536087,0.1604031324386596,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342159748077393,0.1428171396255493,0.1353640556335449,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031764626502991,0.1876805126667022,0.8423410058021545,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,299.7701721191406,290.28546142578125,1.0,0.3639762103557586,1.0,1.0,0.0,1.0,-1.9485881328582764,1.9485851526260376,3.058418769796845e-06,1.5009560585021973,0.0,0.0,0.0,56.84097671508789,75.0,102.25260925292967,-0.0,610.7120971679688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816076457500458,0.3264554440975189,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732039093971252,0.1681844741106033,0.1588819324970245,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564965128898621,0.229697972536087,0.1604031324386596,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342159748077393,0.1428171396255493,0.1353640556335449,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031764626502991,0.1876805126667022,0.8423410058021545,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,299.7701721191406,290.28546142578125,1.0,0.3639762103557586,1.0,1.0,0.0,1.0,-1.9485881328582764,1.9485851526260376,3.058418769796845e-06,1.5009560585021973,0.0,0.0,0.0,56.84097671508789,75.0,102.25260925292967,-0.0,610.7120971679688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876765012741089,0.3274896144866943,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.77735835313797,0.1714328527450561,0.1619257181882858,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589710593223572,0.2324859350919723,0.1623335480690002,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371534109115601,0.1452054679393768,0.1375563442707061,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061473369598389,0.1903466582298278,0.8541867733001709,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,299.78289794921875,290.3226928710937,1.0,0.367927998304367,1.0,1.0,0.0,1.0,-1.9726603031158447,1.9726570844650269,3.133523705400876e-06,1.5198158025741575,0.0,0.0,0.0,57.64990615844727,75.0,102.8256378173828,-0.0,631.6170043945312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937938153743744,0.3286682069301605,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.781448245048523,0.1747448593378067,0.1650315821170807,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613618016242981,0.2353206872940063,0.1642975807189941,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401813864707947,0.1477237343788147,0.1398824602365493,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089858293533325,0.1930674612522125,0.8662855625152588,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,299.7948608398437,290.3600158691406,1.0,0.3720270991325378,1.0,1.0,0.0,1.0,-1.997485637664795,1.9974825382232664,3.2120249215950025e-06,1.5392533540725708,0.0,0.0,0.0,58.51583480834961,78.0,103.24860382080078,-0.0,653.7650146484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002111792564392,0.3300283849239349,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856369018554688,0.178255558013916,0.1683260202407837,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637722730636597,0.2383181750774383,0.1663754731416702,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.743409276008606,0.1504643708467483,0.1424257457256317,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8118032217025757,0.1959541141986847,0.8791316747665405,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,299.806640625,290.39892578125,1.0,0.3764349818229675,1.0,1.0,0.0,1.0,-2.0240511894226074,2.024048089981079,3.2971929613268003e-06,1.560039520263672,0.0,0.0,0.0,59.47306823730469,78.0,103.56893157958984,-0.0,678.1209106445312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061860084533691,0.3313833177089691,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894505858421326,0.1815531700849533,0.171422004699707,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659434914588928,0.2411280274391174,0.1683240383863449,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464476823806763,0.1530891358852386,0.144869327545166,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143097162246704,0.1986676156520843,0.8912142515182495,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,299.8169860839844,290.43487548828125,1.0,0.3806201815605163,1.0,1.0,0.0,1.0,-2.0491809844970703,2.049177408218384,3.3788574000936933e-06,1.5796892642974854,0.0,0.0,0.0,60.40280532836914,81.0,103.78634643554688,-0.0,701.7764282226562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188018083572388,0.3344505727291107,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972553372383118,0.1885976195335388,0.1780395209789276,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703488111495972,0.2471150159835815,0.1724777072668075,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529450058937073,0.1588213592767715,0.1502240896224975,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193283081054688,0.2044697999954223,0.9170685410499572,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,299.8372802734375,290.5099182128906,1.0,0.3896676898002624,1.0,1.0,0.0,1.0,-2.103280544281006,2.10327696800232,3.5582918371801497e-06,1.6219505071640017,0.0,0.0,0.0,62.47021865844727,84.0,104.0653839111328,-0.0,754.7257080078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188018083572388,0.3344505727291107,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972553372383118,0.1885976195335388,0.1780395209789276,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703488111495972,0.2471150159835815,0.1724777072668075,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529450058937073,0.1588213592767715,0.1502240896224975,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193283081054688,0.2044697999954223,0.9170685410499572,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,299.8372802734375,290.5099182128906,1.0,0.3896676898002624,1.0,1.0,0.0,1.0,-2.103280544281006,2.10327696800232,3.5582918371801497e-06,1.6219505071640017,0.0,0.0,0.0,62.47021865844727,84.0,104.0653839111328,-0.0,754.7257080078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316572189331055,0.3377273976802826,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.804919958114624,0.1958703994750976,0.1848747879266739,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746857047080994,0.2532787919044494,0.1767554283142089,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596560120582581,0.1648629009723663,0.1558839678764343,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242018818855286,0.2104656100273132,0.9438022375106812,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,299.8564147949219,290.58502197265625,1.0,0.3990957736968994,1.0,1.0,0.0,1.0,-2.159467458724976,2.15946364402771,3.749885081560933e-06,1.6657865047454834,0.0,0.0,0.0,64.68824005126953,87.0,104.1986312866211,-0.0,812.6241455078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316572189331055,0.3377273976802826,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.804919958114624,0.1958703994750976,0.1848747879266739,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746857047080994,0.2532787919044494,0.1767554283142089,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596560120582581,0.1648629009723663,0.1558839678764343,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242018818855286,0.2104656100273132,0.9438022375106812,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,299.8564147949219,290.58502197265625,1.0,0.3990957736968994,1.0,1.0,0.0,1.0,-2.159467458724976,2.15946364402771,3.749885081560933e-06,1.6657865047454834,0.0,0.0,0.0,64.68824005126953,87.0,104.1986312866211,-0.0,812.6241455078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.544768750667572,0.3410865664482116,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123254776000977,0.2033660560846328,0.1919210106134414,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790524005889893,0.2596176266670227,0.1811550706624984,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665864825248718,0.1711775958538055,0.1618093252182006,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290573358535767,0.2166490852832794,0.9713808298110962,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,299.874755859375,290.6601257324219,1.0,0.4088439643383026,1.0,1.0,0.0,1.0,-2.217489719390869,2.2174859046936035,3.953323357563932e-06,1.7109992504119873,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,875.5156860351562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.544768750667572,0.3410865664482116,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123254776000977,0.2033660560846328,0.1919210106134414,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790524005889893,0.2596176266670227,0.1811550706624984,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665864825248718,0.1711775958538055,0.1618093252182006,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290573358535767,0.2166490852832794,0.9713808298110962,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,299.874755859375,290.6601257324219,1.0,0.4088439643383026,1.0,1.0,0.0,1.0,-2.217489719390869,2.2174859046936035,3.953323357563932e-06,1.7109992504119873,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,875.5156860351562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512205362319946,0.3480485677719116,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119621872901917,0.2072082310914993,0.1955685168504715,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767575025558472,0.2628639936447143,0.1834346652030944,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662734389305115,0.1744419634342193,0.1649101376533508,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276239633560181,0.2198208123445511,0.9857007265090942,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,299.8830871582031,290.69744873046875,1.0,0.4161273837089538,1.0,1.0,0.0,1.0,-2.253880500793457,2.2538764476776123,4.083479325345252e-06,1.7391412258148191,0.0,0.0,0.0,69.51520538330078,105.0,104.1465301513672,-0.0,920.4118041992188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.557167112827301,0.358673483133316,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090032935142517,0.2111100107431411,0.1993084847927093,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.871619701385498,0.2661577761173248,0.1857740432024002,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635126709938049,0.1777726709842682,0.168110579252243,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237056732177734,0.2230358868837356,1.0004000663757324,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,299.8860168457031,290.7350158691406,1.0,0.4246361851692199,1.0,1.0,0.0,1.0,-2.295439481735229,2.2954351902008057,4.235047072143061e-06,1.7713853120803833,0.0,0.0,0.0,72.9835205078125,108.0,104.28498077392578,-0.0,975.77978515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681038498878479,0.3732562363147735,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.80801922082901,0.21881003677845,0.2066550701856613,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671064376831055,0.2726481556892395,0.1903571635484695,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627590894699097,0.1843781471252441,0.1744249761104583,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207443952560425,0.2293534278869629,1.0291272401809692,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,299.8828125,290.8085021972656,1.0,0.4385406374931335,1.0,1.0,0.0,1.0,-2.369391202926636,2.369386672973633,4.512396571954014e-06,1.828994631767273,0.0,0.0,0.0,78.43246459960938,108.0,104.59669494628906,-0.0,1075.98583984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.568429708480835,0.3736252188682556,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.808038055896759,0.219039961695671,0.2068737745285034,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670275807380676,0.2728419005870819,0.1904934644699096,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627823352813721,0.1845760345458984,0.1746135056018829,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207032680511475,0.2295416295528412,1.0299797058105469,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,299.8827514648437,290.8106689453125,1.0,0.438936710357666,1.0,1.0,0.0,1.0,-2.371511936187744,2.371507406234741,4.520479706116021e-06,1.8306431770324707,0.0,0.0,0.0,78.58075714111328,111.0,104.59709930419922,-0.0,1078.9124755859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796857476234436,0.3847783803939819,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096882700920105,0.2269239425659179,0.2143622785806656,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655185699462891,0.2794838845729828,0.1951580345630645,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645516395568848,0.1913805156946182,0.181086003780365,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.820313036441803,0.2359878420829773,1.0591161251068115,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,299.8825378417969,290.88385009765625,1.0,0.4519653022289276,1.0,1.0,0.0,1.0,-2.442290067672729,2.4422852993011475,4.794521373696625e-06,1.885631799697876,0.0,0.0,0.0,83.34784698486328,111.0,104.54442596435548,-0.0,1178.5850830078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800251364707947,0.3850677013397217,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097654581069946,0.2271593958139419,0.2145854830741882,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655070662498474,0.2796822488307953,0.1952970176935196,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.764631986618042,0.1915843039751052,0.1812794357538223,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203302025794983,0.236180230975151,1.059983253479004,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,299.8825988769531,290.8860168457031,1.0,0.4523383677005768,1.0,1.0,0.0,1.0,-2.444347620010376,2.444342851638794,4.802612693310948e-06,1.8872300386428835,0.0,0.0,0.0,83.48065185546875,114.0,104.54144287109376,-0.0,1181.537841796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591768205165863,0.3946849703788757,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125448226928711,0.2351203262805938,0.2222647368907928,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.86534184217453,0.2863464951515198,0.2000599354505539,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675229907035828,0.1984381675720214,0.187921404838562,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210795521736145,0.2426158934831619,1.0896308422088623,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,299.8833923339844,290.96124267578125,1.0,0.4650075733661651,1.0,1.0,0.0,1.0,-2.5144519805908203,2.514446973800659,5.08247558173025e-06,1.9416823387146,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.905517578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591768205165863,0.3946849703788757,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125448226928711,0.2351203262805938,0.2222647368907928,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.86534184217453,0.2863464951515198,0.2000599354505539,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675229907035828,0.1984381675720214,0.187921404838562,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210795521736145,0.2426158934831619,1.0896308422088623,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,299.8833923339844,290.96124267578125,1.0,0.4650075733661651,1.0,1.0,0.0,1.0,-2.5144519805908203,2.514446973800659,5.08247558173025e-06,1.9416823387146,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.905517578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
