time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033205986022949,0.4039583802223205,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149213194847107,0.2426842451095581,0.2295630276203155,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650537729263306,0.2926459014415741,0.2045557647943496,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699626088142395,0.2048698216676712,0.1941659450531005,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215422034263611,0.2485999763011932,1.1172442436218262,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,299.88214111328125,291.03631591796875,1.0,0.4769745469093323,1.0,1.0,0.0,1.0,-2.580448865890503,2.580443382263184,5.35331355422386e-06,1.992936968803405,0.0,0.0,0.0,92.44959259033205,120.0,104.25395965576172,-0.0,1387.8280029296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033205986022949,0.4039583802223205,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149213194847107,0.2426842451095581,0.2295630276203155,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650537729263306,0.2926459014415741,0.2045557647943496,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699626088142395,0.2048698216676712,0.1941659450531005,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215422034263611,0.2485999763011932,1.1172442436218262,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,299.88214111328125,291.03631591796875,1.0,0.4769745469093323,1.0,1.0,0.0,1.0,-2.580448865890503,2.580443382263184,5.35331355422386e-06,1.992936968803405,0.0,0.0,0.0,92.44959259033205,120.0,104.25395965576172,-0.0,1387.8280029296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090441942214966,0.4083974361419678,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160591721534729,0.2463669180870056,0.2331042140722274,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.864961564540863,0.2957169711589813,0.2067373543977737,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711052298545837,0.2079706639051437,0.1971668899059295,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.821751058101654,0.2514702379703522,1.1304410696029663,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,299.8809509277344,291.07379150390625,1.0,0.4827175438404083,1.0,1.0,0.0,1.0,-2.6121230125427246,2.6121175289154053,5.485809651872842e-06,2.017532587051392,0.0,0.0,0.0,94.61427307128906,120.0,104.16059112548828,-0.0,1439.1119384765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147482395172119,0.4126661121845245,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172116875648499,0.2500007152557373,0.2365914434194564,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.864949643611908,0.2987541258335113,0.2088895738124847,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722450494766235,0.2110104411840438,0.2001028209924698,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219883441925049,0.2542762458324432,1.1433135271072388,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,299.8796081542969,291.1112365722656,1.0,0.4883112609386444,1.0,1.0,0.0,1.0,-2.6430253982543945,2.643019914627075,5.616638190986123e-06,2.0415282249450684,0.0,0.0,0.0,96.73522186279295,123.0,104.06846618652344,-0.0,1490.283935546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.621583878993988,0.4175503253936767,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186421394348145,0.2543133199214935,0.2407222241163253,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650637269020081,0.3023691475391388,0.2114457488059997,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736412882804871,0.2145941406488418,0.2035570442676544,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223368525505066,0.2575761973857879,1.1584179401397705,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,299.8778381347656,291.1560974121094,1.0,0.4948468506336212,1.0,1.0,0.0,1.0,-2.679232358932495,2.6792266368865967,5.7718821153684985e-06,2.069641828536988,0.0,0.0,0.0,99.22125244140624,123.0,103.962646484375,-0.0,1551.637939453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261429786682129,0.4206619560718536,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196327686309814,0.257166713476181,0.2434511035680771,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652222752571106,0.3047675192356109,0.2131387889385223,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746000289916992,0.2169522941112518,0.2058260589838028,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226156234741211,0.2597435712814331,1.1683197021484375,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,299.8766784667969,291.1859741210937,1.0,0.4991081058979034,1.0,1.0,0.0,1.0,-2.702911376953125,2.7029054164886475,5.874554062756943e-06,2.088027000427246,0.0,0.0,0.0,100.84364318847656,126.0,103.89591217041016,-0.0,1592.5682373046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349819302558899,0.4263413250446319,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216520547866821,0.2626483738422394,0.2486849576234817,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657289147377014,0.3093900084495544,0.2163963615894317,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765406370162964,0.2214550673961639,0.2101502865552902,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232768177986145,0.2638737857341766,1.1871498823165894,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,299.87457275390625,291.24371337890625,1.0,0.5071465373039246,1.0,1.0,0.0,1.0,-2.747767686843872,2.7477614879608154,6.071527877793415e-06,2.122853755950928,0.0,0.0,0.0,103.89894104003906,126.0,103.77790069580078,-0.0,1671.8175048828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375742554664612,0.4279181063175201,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222702145576477,0.2642443180084228,0.2502067983150482,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659272789955139,0.3107393682003021,0.2173460572957992,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771326303482056,0.222759872674942,0.2114013731479644,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235023617744446,0.265068769454956,1.1925888061523438,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,299.8739929199219,291.2605895996094,1.0,0.5094506144523621,1.0,1.0,0.0,1.0,-2.7606749534606934,2.760668992996216,6.1288078541110735e-06,2.132874727249145,0.0,0.0,0.0,104.77205657958984,129.0,103.74639129638672,-0.0,1695.0308837890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428826451301575,0.4318345785140991,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.823759913444519,0.2677668035030365,0.253967672586441,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663871884346008,0.3134880065917969,0.2196847796440124,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785495519638062,0.2256158590316772,0.2144821882247924,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240191340446472,0.2675754725933075,1.205931544303894,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,299.8652038574219,289.8191223144531,1.0,0.5151258111000061,1.0,1.0,0.0,1.0,-2.792452335357666,2.7924461364746094,6.2710410020372365e-06,2.157576084136963,0.9952924847602844,0.9952924847602844,0.0,106.94773864746094,129.0,8255.6435546875,-0.0,1753.150146484375,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,1526.4854736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837839126586914,0.7837949991226196,9.332762829217245e-08,4.15411901473999,4.154108047485352,1.0641557310009375e-05,0.0,0.0,-0.0,3059.064208984375,0.0,16.637313842773438,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.9990000128746032,0.634139358997345,0.4431004822254181,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8176431059837341,0.2651335000991821,0.2544646263122558,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582749962806702,0.3085200488567352,0.2190993428230285,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802429199219,0.772182822227478,0.2232223004102707,0.2148091048002243,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8171168565750122,0.2640394866466522,1.2046148777008057,287.7253112792969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,299.7554931640625,287.5964660644531,1.0,0.5188429355621338,1.0,1.0,0.0,1.0,-2.804749011993408,2.8047425746917725,6.327890332613606e-06,2.1677637100219727,0.9800960421562196,0.9800960421562196,0.0,110.3596420288086,132.0,12436.521484375,-0.0,1788.2236328125,1.0,283.1499938964844,287.7652282714844,286.5584716796875,287.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,1783.3033447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787344694137573,0.8787364363670349,5.4013934658314624e-08,4.261785507202148,4.261775493621826,9.821203093451912e-06,0.0,0.0,-0.0,2982.378173828125,0.0,21.07050514221192,1894.869384765625,0.0,0.0,0.2283767759799957,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013287305831909,0.496326744556427,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774121165275574,0.2537294030189514,0.2454562336206436,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151971697807312,0.2917372286319732,0.2085453122854232,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351065874099731,0.2127255201339721,0.2066096812486648,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742536664009094,0.2498622983694076,1.1504451036453247,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,299.4414367675781,286.25933837890625,1.0,0.5227998495101929,1.0,1.0,0.0,1.0,-2.770299434661865,2.7702932357788086,6.174715508677764e-06,2.1417479515075684,0.9774505496025084,0.9774505496025084,0.0,123.93790435791016,120.0,15001.263671875,-0.0,1799.8592529296875,1.0,283.1499938964844,285.8392944335937,288.4302673339844,289.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,4589.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404433012008667,1.4044363498687744,1.3161744050194102e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.2587890625,0.0,85.20760345458984,1895.4366455078125,0.0,0.0,0.356314867734909,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013287305831909,0.496326744556427,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774121165275574,0.2537294030189514,0.2454562336206436,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151971697807312,0.2917372286319732,0.2085453122854232,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351065874099731,0.2127255201339721,0.2066096812486648,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742536664009094,0.2498622983694076,1.1504451036453247,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,299.4414367675781,286.25933837890625,1.0,0.5227998495101929,1.0,1.0,0.0,1.0,-2.770299434661865,2.7702932357788086,6.174715508677764e-06,2.1417479515075684,0.9774505496025084,0.9774505496025084,0.0,123.93790435791016,120.0,15001.263671875,-0.0,1799.8592529296875,1.0,283.1499938964844,285.8392944335937,288.4302673339844,289.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,4589.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404433012008667,1.4044363498687744,1.3161744050194102e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.2587890625,0.0,85.20760345458984,1895.4366455078125,0.0,0.0,0.356314867734909,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.585405707359314,0.5139753222465515,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632372379302979,0.2487782388925552,0.2406384348869323,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993162274360657,0.2851442098617553,0.2036112993955612,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222324013710022,0.2079785764217376,0.2020696550607681,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586701512336731,0.2433956861495971,1.1208933591842651,285.9922790527344,285.58599853515625,291.5,286.064208984375,291.4985046386719,299.31915283203125,285.9702453613281,1.0,0.5209944248199463,1.0,1.0,0.0,1.0,-2.738835096359253,2.7388288974761963,6.035602837073384e-06,2.1175878047943115,0.9772239923477172,0.9772239923477172,0.0,128.08021545410156,120.0,15637.1220703125,-0.0,1771.5286865234375,1.0,283.1499938964844,285.5014038085937,289.2940368652344,289.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,6313.95849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378358699381351,1.0,0.0,0.0,1.6472517251968384,1.6472563743591309,1.810563645676666e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.75244140625,0.0,137.48678588867188,1895.4371337890625,0.0,0.0,0.4127287864685058,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9973083734512328,0.570993959903717,0.5204141736030579,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.753045380115509,0.2446832954883575,0.2365195900201797,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874068021774292,0.2798583209514618,0.1995906978845596,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.7121002078056335,0.2039036452770233,0.1980528980493545,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471198439598083,0.2378048449754715,1.0946179628372192,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,299.2435913085937,285.76959228515625,1.0,0.5174087285995483,1.0,1.0,0.0,1.0,-2.7005298137664795,2.700523853302002,5.8690347941592336e-06,2.088484287261963,0.975903332233429,0.975903332233429,0.0,130.53834533691406,108.0,15998.4697265625,-0.0,1725.7213134765625,1.0,283.1499938964844,285.2673034667969,290.1370544433594,290.8203430175781,293.1499938964844,293.1499938964844,283.1499938964844,7987.1181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831619292497635,1.0,0.0,0.0,1.8519511222839355,1.851957082748413,2.2885082273660373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.6865234375,0.0,195.3997802734375,1895.4371337890625,0.0,0.0,0.4652772545814514,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807068109512328,0.5530867576599121,0.5013741850852966,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408249378204346,0.2387353181838989,0.2303792089223861,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727819085121155,0.2721867263317108,0.1937248408794403,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977985501289368,0.1975888460874557,0.1916792392730713,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321427464485168,0.2288558036088943,1.0520423650741575,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,299.16729736328125,285.4794921875,1.0,0.5055058002471924,1.0,1.0,0.0,1.0,-2.6042675971984863,2.604262113571167,5.456913640955463e-06,2.013462781906128,0.9715755581855774,0.9715755581855774,0.0,131.36476135253906,96.0,16299.6298828125,-0.0,1591.732177734375,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042145252227783,1.0,0.0,0.0,2.215533971786499,2.2155425548553467,3.2752930678725534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.521240234375,0.0,334.8778686523437,1895.4371337890625,0.0,520.0203247070312,0.5536938905715942,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807068109512328,0.5530867576599121,0.5013741850852966,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408249378204346,0.2387353181838989,0.2303792089223861,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727819085121155,0.2721867263317108,0.1937248408794403,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977985501289368,0.1975888460874557,0.1916792392730713,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321427464485168,0.2288558036088943,1.0520423650741575,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,299.16729736328125,285.4794921875,1.0,0.5055058002471924,1.0,1.0,0.0,1.0,-2.6042675971984863,2.604262113571167,5.456913640955463e-06,2.013462781906128,0.9715755581855774,0.9715755581855774,0.0,131.36476135253906,96.0,16299.6298828125,-0.0,1591.732177734375,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042145252227783,1.0,0.0,0.0,2.215533971786499,2.2155425548553467,3.2752930678725534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.521240234375,0.0,334.8778686523437,1895.4371337890625,0.0,520.0203247070312,0.5536938905715942,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.983303725719452,0.5449995398521423,0.4926960468292236,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433242201805115,0.2355864197015762,0.2267706096172332,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749227285385132,0.2678644061088562,0.1902024745941162,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990256905555725,0.1938835084438324,0.1875873655080795,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319722175598145,0.2232585847377777,1.023724913597107,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,299.1234436035156,285.3279724121094,1.0,0.4937162697315216,1.0,1.0,0.0,1.0,-2.5463085174560547,2.5463032722473145,5.21606807524222e-06,1.968315482139588,0.9668949842453004,0.9668949842453004,0.0,124.90321350097656,96.0,16441.859375,-0.0,1484.7208251953125,1.0,283.1499938964844,284.7560119628906,290.02935791015625,291.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,14404.6201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429493427276611,1.0,0.0,0.0,2.469337224960327,2.4693479537963867,4.068686223490658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.264892578125,0.0,464.2447204589844,1895.4371337890625,0.0,1192.92138671875,0.6125026345252991,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845973253250122,0.5440385341644287,0.4916791021823883,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444276213645935,0.2352250814437866,0.2263268828392028,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.77605140209198,0.2673291862010956,0.1897513717412948,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.6999757885932922,0.193425104022026,0.1870559155941009,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.7326428294181824,0.222532570362091,1.019946575164795,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,299.1184997558594,285.31109619140625,1.0,0.4918392300605774,1.0,1.0,0.0,1.0,-2.538830518722534,2.538825273513794,5.185399913898436e-06,1.9624937772750848,0.9654725790023804,0.9654725790023804,0.0,123.56388092041016,84.0,16455.53125,-0.0,1469.0357666015625,1.0,283.1499938964844,284.7359313964844,289.9388732910156,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,14792.9267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541717648506165,1.0,0.0,0.0,2.500877618789673,2.5008885860443115,4.173286924924469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.64453125,0.0,482.354248046875,1895.4371337890625,0.0,1269.5716552734375,0.6231164336204529,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981881976127625,0.5382367968559265,0.4856013655662536,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574177384376526,0.233372688293457,0.223843440413475,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895280718803406,0.2641830742359161,0.187019482254982,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117652297019958,0.1908123940229416,0.1838705837726593,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421599626541138,0.2181107103824615,0.9964054226875304,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,299.093505859375,285.2098388671875,1.0,0.4780072867870331,1.0,1.0,0.0,1.0,-2.493077278137207,2.493072271347046,4.999823886464583e-06,1.9269071817398071,0.9581598043441772,0.9581598043441772,0.0,112.18651580810548,72.0,16567.283203125,-0.0,1361.3824462890625,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813017129898071,1.0,0.0,0.0,2.7201578617095947,2.720170736312866,4.937209610034188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.578857421875,0.0,621.847900390625,1895.4371337890625,0.0,1466.430419921875,0.6765909194946289,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981881976127625,0.5382367968559265,0.4856013655662536,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574177384376526,0.233372688293457,0.223843440413475,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895280718803406,0.2641830742359161,0.187019482254982,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117652297019958,0.1908123940229416,0.1838705837726593,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421599626541138,0.2181107103824615,0.9964054226875304,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,299.093505859375,285.2098388671875,1.0,0.4780072867870331,1.0,1.0,0.0,1.0,-2.493077278137207,2.493072271347046,4.999823886464583e-06,1.9269071817398071,0.9581598043441772,0.9581598043441772,0.0,112.18651580810548,72.0,16567.283203125,-0.0,1361.3824462890625,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813017129898071,1.0,0.0,0.0,2.7201578617095947,2.720170736312866,4.937209610034188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.578857421875,0.0,621.847900390625,1895.4371337890625,0.0,1466.430419921875,0.6765909194946289,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363290905952454,0.4603976905345917,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713961005210876,0.2325213551521301,0.2225205451250076,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033647537231445,0.2619367837905884,0.185095727443695,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232177257537842,0.189162477850914,0.1817984133958816,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525309920310974,0.214887723326683,0.979276955127716,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,299.0840759277344,285.1363525390625,1.0,0.4633145630359649,1.0,1.0,0.0,1.0,-2.435903549194336,2.435898780822754,4.773518867295934e-06,1.882823467254639,0.9498067498207092,0.9498067498207092,0.0,102.17395782470705,60.0,16542.529296875,-0.0,1249.248291015625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580599546432495,1.0,0.0,0.0,2.886941909790039,2.886956691741944,5.561211651183839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.054931640625,0.0,745.078857421875,1895.4371337890625,0.0,1296.8052978515625,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363290905952454,0.4603976905345917,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713961005210876,0.2325213551521301,0.2225205451250076,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033647537231445,0.2619367837905884,0.185095727443695,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232177257537842,0.189162477850914,0.1817984133958816,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525309920310974,0.214887723326683,0.979276955127716,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,299.0840759277344,285.1363525390625,1.0,0.4633145630359649,1.0,1.0,0.0,1.0,-2.435903549194336,2.435898780822754,4.773518867295934e-06,1.882823467254639,0.9498067498207092,0.9498067498207092,0.0,102.17395782470705,60.0,16542.529296875,-0.0,1249.248291015625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580599546432495,1.0,0.0,0.0,2.886941909790039,2.886956691741944,5.561211651183839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.054931640625,0.0,745.078857421875,1895.4371337890625,0.0,1296.8052978515625,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377541184425354,0.4447141587734222,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800368070602417,0.2323504239320755,0.2221202403306961,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115707039833069,0.261015772819519,0.1842905282974243,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300361394882202,0.188586339354515,0.1810164451599121,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.759304940700531,0.213617205619812,0.9723215103149414,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,299.08026123046875,285.1041259765625,1.0,0.4556438624858856,1.0,1.0,0.0,1.0,-2.4063167572021484,2.406312227249145,4.658298621507129e-06,1.859886646270752,0.9454784393310548,0.9454784393310548,0.0,97.01611328125,60.0,16507.08984375,-0.0,1193.1884765625,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,21490.205078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417261958122253,1.0,0.0,0.0,2.962374925613404,2.962390422821045,5.855627023265697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.31396484375,0.0,806.1524047851562,1895.4371337890625,0.0,1184.7470703125,0.7332457304000854,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406179428100586,0.4279093742370605,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.790057897567749,0.2323115020990371,0.2218507677316665,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205429315567017,0.2601960003376007,0.183558702468872,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.737950325012207,0.188138872385025,0.1803625077009201,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674628496170044,0.2125263661146164,0.9662301540374756,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,299.0792541503906,285.0796203613281,1.0,0.447813481092453,1.0,1.0,0.0,1.0,-2.376821517944336,2.376816987991333,4.544879175227834e-06,1.8370156288146973,0.9405386447906494,0.9405386447906494,0.0,91.7349090576172,63.0,16444.806640625,-0.0,1137.9791259765625,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262743473052979,1.0,0.0,0.0,3.0132803916931152,3.013296604156494,6.058602366465493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.24169921875,0.0,849.53515625,1895.4371337890625,0.0,1084.6546630859375,0.7486390471458435,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460596680641174,0.4110775291919708,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008754849433899,0.2324463576078415,0.2217403799295425,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.829674243927002,0.2592287361621856,0.182721808552742,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.746468186378479,0.1877127438783645,0.1797242611646652,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760505676269531,0.2112551480531692,0.9593857526779176,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,299.0904846191406,285.0508728027344,1.0,0.4402884542942047,1.0,1.0,0.0,1.0,-2.346456527709961,2.346452236175537,4.429268756211968e-06,1.8132665157318115,0.9341846704483032,0.9341846704483032,0.0,86.59233856201172,63.0,16410.57421875,-0.0,1083.6268310546875,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092738509178162,1.0,0.0,0.0,3.08693790435791,3.0869548320770264,6.358418431773316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.927734375,0.0,915.3375854492188,1895.4371337890625,0.0,981.6568603515624,0.7641058564186096,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488190054893494,0.4047695696353912,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051614761352539,0.2325686067342758,0.2217686623334884,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331856727600098,0.2588210701942444,0.1823773831129074,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498598694801331,0.1875682920217514,0.1795020699501037,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793524861335754,0.2107048332691192,0.9565367698669434,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,299.10223388671875,285.04254150390625,1.0,0.4373762011528015,1.0,1.0,0.0,1.0,-2.334805965423584,2.33480167388916,4.385392003314337e-06,1.8041912317276,0.9306638240814208,0.9306638240814208,0.0,84.70502471923828,66.0,16399.150390625,-0.0,1063.4525146484375,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032519936561584,1.0,0.0,0.0,3.1091880798339844,3.10920524597168,6.450410410252516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.346923828125,0.0,936.17041015625,1895.4371337890625,0.0,947.0592041015624,0.7725772857666016,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565976500511169,0.3900504410266876,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.815434992313385,0.2331285774707794,0.2220974266529083,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.841579794883728,0.2576951086521148,0.1814541667699813,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582732439041138,0.1872832179069519,0.1790375560522079,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804071426392,0.2091933339834213,0.9487529397010804,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,299.1397705078125,285.0214538574219,1.0,0.4304549992084503,1.0,1.0,0.0,1.0,-2.30649209022522,2.306487798690796,4.2797128116944805e-06,1.7821344137191772,0.9204409718513488,0.9204409718513488,0.0,80.3663558959961,69.0,16411.783203125,-0.0,1016.1651611328124,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925230979919434,1.0,0.0,0.0,3.182326555252075,3.182344675064087,6.757450137229171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.80224609375,0.0,1007.3008422851562,1895.4371337890625,0.0,888.0218505859375,0.7911102771759033,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565976500511169,0.3900504410266876,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.815434992313385,0.2331285774707794,0.2220974266529083,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.841579794883728,0.2576951086521148,0.1814541667699813,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582732439041138,0.1872832179069519,0.1790375560522079,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804071426392,0.2091933339834213,0.9487529397010804,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,299.1397705078125,285.0214538574219,1.0,0.4304549992084503,1.0,1.0,0.0,1.0,-2.30649209022522,2.306487798690796,4.2797128116944805e-06,1.7821344137191772,0.9204409718513488,0.9204409718513488,0.0,80.3663558959961,69.0,16411.783203125,-0.0,1016.1651611328124,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925230979919434,1.0,0.0,0.0,3.182326555252075,3.182344675064087,6.757450137229171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.80224609375,0.0,1007.3008422851562,1895.4371337890625,0.0,888.0218505859375,0.7911102771759033,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624934434890747,0.3813876211643219,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219319581985474,0.2339075952768325,0.2227061837911605,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465023636817932,0.2567528784275055,0.1807109117507934,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215090751648,0.1871946007013321,0.178833395242691,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914209961891174,0.2079856842756271,0.9426769614219666,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,299.167724609375,285.01123046875,1.0,0.4262079298496246,1.0,1.0,0.0,1.0,-2.2883732318878174,2.2883689403533936,4.212799012748292e-06,1.7680201530456543,0.910013735294342,0.910013735294342,0.0,77.83456420898438,72.0,16469.75,-0.0,987.41357421875,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590799868106842,1.0,0.0,0.0,3.238354682922364,3.238373279571533,6.997487389526214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61181640625,0.0,1065.5306396484375,1895.4371337890625,0.0,878.8639526367188,0.8055996298789978,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624934434890747,0.3813876211643219,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219319581985474,0.2339075952768325,0.2227061837911605,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465023636817932,0.2567528784275055,0.1807109117507934,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636215090751648,0.1871946007013321,0.178833395242691,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914209961891174,0.2079856842756271,0.9426769614219666,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,299.167724609375,285.01123046875,1.0,0.4262079298496246,1.0,1.0,0.0,1.0,-2.2883732318878174,2.2883689403533936,4.212799012748292e-06,1.7680201530456543,0.910013735294342,0.910013735294342,0.0,77.83456420898438,72.0,16469.75,-0.0,987.41357421875,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.037109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590799868106842,1.0,0.0,0.0,3.238354682922364,3.238373279571533,6.997487389526214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61181640625,0.0,1065.5306396484375,1895.4371337890625,0.0,878.8639526367188,0.8055996298789978,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668014287948608,0.3774700462818146,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255254030227661,0.2348553389310836,0.2235284745693206,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483951687812805,0.2559559643268585,0.1801066100597381,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662293314933777,0.187249407172203,0.1788194924592971,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927975058555603,0.2069535702466964,0.9377297163009644,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,299.1876220703125,285.0090026855469,1.0,0.4239919781684875,1.0,1.0,0.0,1.0,-2.2779643535614014,2.2779603004455566,4.174619789409917e-06,1.75991690158844,0.8995083570480347,0.8995083570480347,0.0,76.63932037353516,75.0,16564.255859375,-0.0,972.0907592773438,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933725237846375,1.0,0.0,0.0,3.2813503742218018,3.281369686126709,7.184532364590268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.271728515625,0.0,1113.190673828125,1895.4371337890625,0.0,892.569091796875,0.8170248866081238,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668014287948608,0.3774700462818146,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255254030227661,0.2348553389310836,0.2235284745693206,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483951687812805,0.2559559643268585,0.1801066100597381,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662293314933777,0.187249407172203,0.1788194924592971,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927975058555603,0.2069535702466964,0.9377297163009644,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,299.1876220703125,285.0090026855469,1.0,0.4239919781684875,1.0,1.0,0.0,1.0,-2.2779643535614014,2.2779603004455566,4.174619789409917e-06,1.75991690158844,0.8995083570480347,0.8995083570480347,0.0,76.63932037353516,75.0,16564.255859375,-0.0,972.0907592773438,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933725237846375,1.0,0.0,0.0,3.2813503742218018,3.281369686126709,7.184532364590268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.271728515625,0.0,1113.190673828125,1895.4371337890625,0.0,892.569091796875,0.8170248866081238,1.0,0.0,3.0,1.0,0.0
