time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.568468451499939,0.3769640624523163,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264151215553284,0.2353798747062683,0.2240040749311447,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483692407608032,0.2556034326553345,0.1798480451107025,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666417956352234,0.1873179078102111,0.1788679361343383,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925212383270264,0.2064758837223053,0.9355222582817078,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,299.1947631835937,285.0086975097656,1.0,0.4234877824783325,1.0,1.0,0.0,1.0,-2.27502179145813,2.275017499923706,4.16386410506675e-06,1.7576287984848022,0.89443439245224,0.89443439245224,0.0,76.4377670288086,75.0,16628.318359375,-0.0,968.310791015625,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951780080795288,1.0,0.0,0.0,3.306344747543335,3.3063642978668213,7.294399892998626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.810546875,0.0,1141.4991455078125,1895.4371337890625,0.0,902.3065185546876,0.8208606839179993,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698508620262146,0.3772798776626587,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267846703529358,0.2359332740306854,0.2245146483182907,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477867841720581,0.2552782893180847,0.1796136051416397,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665385007858276,0.1874088197946548,0.1789455711841583,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916857600212097,0.2060151249170303,0.9334331154823304,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,299.2001953125,285.0126953125,1.0,0.423318088054657,1.0,1.0,0.0,1.0,-2.2733147144317627,2.273310661315918,4.15763634009636e-06,1.756304144859314,0.8890302777290344,0.8890302777290344,0.0,76.45723724365234,78.0,16687.1640625,-0.0,966.6504516601562,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30330.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969524383544922,1.0,0.0,0.0,3.314227342605591,3.314247131347656,7.329222171392757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.01220703125,0.0,1152.185546875,1895.4371337890625,0.0,911.9727172851562,0.8200843334197998,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719274282455444,0.3798982203006744,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000845909119,0.2371447831392288,0.2256464958190918,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453347086906433,0.2547384202480316,0.1792281866073608,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651219367980957,0.187671273946762,0.1791903972625732,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886961698532104,0.2051569819450378,0.9296033382415771,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,299.2071228027344,285.0344543457031,1.0,0.4238142371177673,1.0,1.0,0.0,1.0,-2.273046970367432,2.273042917251587,4.15667682318599e-06,1.756105899810791,0.8789390921592712,0.8789390921592712,0.0,77.03714752197266,81.0,16794.810546875,-0.0,968.6253051757812,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997554063796997,1.0,0.0,0.0,3.281297445297241,3.281317234039306,7.184301011875505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.33984375,0.0,1123.4730224609375,1895.4371337890625,0.0,927.4390869140624,0.8124164938926697,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719274282455444,0.3798982203006744,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263000845909119,0.2371447831392288,0.2256464958190918,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453347086906433,0.2547384202480316,0.1792281866073608,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651219367980957,0.187671273946762,0.1791903972625732,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886961698532104,0.2051569819450378,0.9296033382415771,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,299.2071228027344,285.0344543457031,1.0,0.4238142371177673,1.0,1.0,0.0,1.0,-2.273046970367432,2.273042917251587,4.15667682318599e-06,1.756105899810791,0.8789390921592712,0.8789390921592712,0.0,77.03714752197266,81.0,16794.810546875,-0.0,968.6253051757812,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997554063796997,1.0,0.0,0.0,3.281297445297241,3.281317234039306,7.184301011875505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.33984375,0.0,1123.4730224609375,1895.4371337890625,0.0,927.4390869140624,0.8124164938926697,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732366442680359,0.3845451772212982,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246341943740845,0.2384951710700988,0.2269283831119537,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416796922683716,0.2543475031852722,0.1789602786302566,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625541090965271,0.188039630651474,0.1795544326305389,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844433188438416,0.2043831646442413,0.9262393116950988,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,299.2100524902344,285.0663452148437,1.0,0.42520672082901,1.0,1.0,0.0,1.0,-2.276241064071656,2.2762367725372314,4.168367013335228e-06,1.7586042881011963,0.8693574666976929,0.8693574666976929,0.0,78.18639373779297,84.0,16908.033203125,-0.0,976.33642578125,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015905141830444,1.0,0.0,0.0,3.220437526702881,3.220456600189209,6.920270152477315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736083984375,0.0,1067.256103515625,1895.4371337890625,0.0,937.6929321289062,0.7980507612228394,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732366442680359,0.3845451772212982,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246341943740845,0.2384951710700988,0.2269283831119537,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416796922683716,0.2543475031852722,0.1789602786302566,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625541090965271,0.188039630651474,0.1795544326305389,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844433188438416,0.2043831646442413,0.9262393116950988,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,299.2100524902344,285.0663452148437,1.0,0.42520672082901,1.0,1.0,0.0,1.0,-2.276241064071656,2.2762367725372314,4.168367013335228e-06,1.7586042881011963,0.8693574666976929,0.8693574666976929,0.0,78.18639373779297,84.0,16908.033203125,-0.0,976.33642578125,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015905141830444,1.0,0.0,0.0,3.220437526702881,3.220456600189209,6.920270152477315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736083984375,0.0,1067.256103515625,1895.4371337890625,0.0,937.6929321289062,0.7980507612228394,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739001631736755,0.3906596004962921,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221887946128845,0.23997563123703,0.2283489406108856,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372768759727478,0.2540952563285827,0.1788011789321899,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592559456825256,0.1885058879852295,0.1800267845392227,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793846130371094,0.2036895006895065,0.923304557800293,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,299.2100830078125,285.1053771972656,1.0,0.4272857010364532,1.0,1.0,0.0,1.0,-2.2821412086486816,2.282137155532837,4.189991614111932e-06,1.763210415840149,0.8603992462158203,0.8603992462158203,0.0,79.76940155029297,87.0,17027.1953125,-0.0,988.5345458984376,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029150485992432,1.0,0.0,0.0,3.143958568572998,3.143976926803589,6.595487889171636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.977783203125,0.0,997.8364868164062,1895.4371337890625,0.0,945.1533813476562,0.7799110412597656,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739001631736755,0.3906596004962921,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221887946128845,0.23997563123703,0.2283489406108856,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372768759727478,0.2540952563285827,0.1788011789321899,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592559456825256,0.1885058879852295,0.1800267845392227,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793846130371094,0.2036895006895065,0.923304557800293,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,299.2100830078125,285.1053771972656,1.0,0.4272857010364532,1.0,1.0,0.0,1.0,-2.2821412086486816,2.282137155532837,4.189991614111932e-06,1.763210415840149,0.8603992462158203,0.8603992462158203,0.0,79.76940155029297,87.0,17027.1953125,-0.0,988.5345458984376,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029150485992432,1.0,0.0,0.0,3.143958568572998,3.143976926803589,6.595487889171636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.977783203125,0.0,997.8364868164062,1895.4371337890625,0.0,945.1533813476562,0.7799110412597656,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740007162094116,0.3978193402290344,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192578554153442,0.2415770590305328,0.2298960536718368,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.832452654838562,0.2539694607257843,0.1787399798631668,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555422186851501,0.1890615373849868,0.1805959790945053,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738703489303589,0.2030719816684723,0.9207645058631896,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,299.20806884765625,285.1496887207031,1.0,0.4298899471759796,1.0,1.0,0.0,1.0,-2.2901577949523926,2.2901535034179688,4.219459242449375e-06,1.7694638967514038,0.8521620035171509,0.8521620035171509,0.0,81.68534851074219,90.0,17151.5703125,-0.0,1004.2861328125,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041890978813171,1.0,0.0,0.0,3.059406518936157,3.059423923492432,6.245506938284962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.033203125,0.0,923.8627319335938,1895.4371337890625,0.0,952.3766479492188,0.7597836256027222,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740007162094116,0.3978193402290344,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192578554153442,0.2415770590305328,0.2298960536718368,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.832452654838562,0.2539694607257843,0.1787399798631668,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555422186851501,0.1890615373849868,0.1805959790945053,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738703489303589,0.2030719816684723,0.9207645058631896,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,299.20806884765625,285.1496887207031,1.0,0.4298899471759796,1.0,1.0,0.0,1.0,-2.2901577949523926,2.2901535034179688,4.219459242449375e-06,1.7694638967514038,0.8521620035171509,0.8521620035171509,0.0,81.68534851074219,90.0,17151.5703125,-0.0,1004.2861328125,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041890978813171,1.0,0.0,0.0,3.059406518936157,3.059423923492432,6.245506938284962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.033203125,0.0,923.8627319335938,1895.4371337890625,0.0,952.3766479492188,0.7597836256027222,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738595724105835,0.4016896784305572,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176766633987427,0.2424207329750061,0.2307131588459015,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299533128738403,0.2539505660533905,0.1787423640489578,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.753602147102356,0.1893705874681472,0.1809132397174835,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710256576538086,0.202790766954422,0.9196311235427856,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,299.20654296875,285.1753845214844,1.0,0.4313489496707916,1.0,1.0,0.0,1.0,-2.2948102951049805,2.2948060035705566,4.236609584040707e-06,1.7730920314788818,0.8485170006752014,0.8485170006752014,0.0,82.7437744140625,90.0,17207.66015625,-0.0,1013.265869140625,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048721671104431,1.0,0.0,0.0,3.007680654525757,3.007697582244873,6.036104878148763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.654296875,0.0,879.9422607421875,1895.4371337890625,0.0,956.2679443359376,0.750191330909729,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735977292060852,0.4057038724422455,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.816051721572876,0.2432923913002014,0.2315600663423538,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274296522140503,0.2539598345756531,0.1787672489881515,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516427636146545,0.1896997392177581,0.1812526136636734,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681642174720764,0.2025278806686401,0.91859370470047,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,299.2047424316406,285.1981506347656,1.0,0.4328959882259369,1.0,1.0,0.0,1.0,-2.299840450286865,2.2998363971710205,4.25519147029263e-06,1.777013897895813,0.8447345495223999,0.8447345495223999,0.0,83.85749053955078,93.0,17280.193359375,-0.0,1022.892578125,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605651319026947,1.0,0.0,0.0,2.9714603424072266,2.971477031707764,5.891599812457571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.57568359375,0.0,850.3262329101562,1895.4371337890625,0.0,960.7228393554688,0.7387707233428955,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729860067367554,0.4120266437530517,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135237693786621,0.2446693629026413,0.2328978478908538,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235688209533691,0.2540256381034851,0.1788421124219894,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486574053764343,0.1902370154857635,0.1818052530288696,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638205289840698,0.2021628320217132,0.917178213596344,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,299.2017822265625,285.238525390625,1.0,0.43538898229599,1.0,1.0,0.0,1.0,-2.3080954551696777,2.308091163635254,4.285776412871201e-06,1.783448576927185,0.8399531245231628,0.8399531245231628,0.0,85.6419677734375,93.0,17375.6171875,-0.0,1038.6055908203125,1.0,283.1499938964844,284.5785522460937,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068950891494751,1.0,0.0,0.0,2.89957857131958,2.899594306945801,5.610002631328825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.970703125,0.0,792.7315673828125,1895.4371337890625,0.0,967.8690795898438,0.724417507648468,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727380514144897,0.4140654504299164,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127192258834839,0.2451162189245224,0.2333334535360336,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223505616188049,0.2540580034255981,0.1788753867149353,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477217316627502,0.1904150992631912,0.1819892823696136,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624607086181641,0.2020555436611175,0.9167741537094116,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,299.2008056640625,285.2499389648437,1.0,0.4362075626850128,1.0,1.0,0.0,1.0,-2.3108432292938232,2.3108389377593994,4.295982762414496e-06,1.7855902910232544,0.8381909728050232,0.8381909728050232,0.0,86.22528839111328,96.0,17411.96875,-0.0,1043.817138671875,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073352694511414,1.0,0.0,0.0,2.8829448223114014,2.882960557937622,5.545823000829841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.2880859375,0.0,779.8788452148438,1895.4371337890625,0.0,970.40869140625,0.717534065246582,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714460015296936,0.4227203726768493,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093600273132324,0.24704509973526,0.2352110147476196,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172919154167175,0.2542578876018524,0.1790586560964584,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438874840736389,0.1912038773298263,0.1828005611896515,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568926811218262,0.2016545087099075,0.9152953028678894,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,299.1969909667969,285.30450439453125,1.0,0.4397528767585754,1.0,1.0,0.0,1.0,-2.3229129314422607,2.322908639907837,4.340960913395975e-06,1.7949957847595217,0.8326059579849243,0.8326059579849243,0.0,88.7426528930664,99.0,17546.220703125,-0.0,1066.667236328125,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091813445091248,1.0,0.0,0.0,2.7957234382629395,2.795738458633423,5.215330247665406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.005859375,0.0,713.9259033203125,1895.4371337890625,0.0,981.1178588867188,0.6965052485466003,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714460015296936,0.4227203726768493,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093600273132324,0.24704509973526,0.2352110147476196,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172919154167175,0.2542578876018524,0.1790586560964584,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438874840736389,0.1912038773298263,0.1828005611896515,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568926811218262,0.2016545087099075,0.9152953028678894,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,299.1969909667969,285.30450439453125,1.0,0.4397528767585754,1.0,1.0,0.0,1.0,-2.3229129314422607,2.322908639907837,4.340960913395975e-06,1.7949957847595217,0.8326059579849243,0.8326059579849243,0.0,88.7426528930664,99.0,17546.220703125,-0.0,1066.667236328125,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091813445091248,1.0,0.0,0.0,2.7957234382629395,2.795738458633423,5.215330247665406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.005859375,0.0,713.9259033203125,1895.4371337890625,0.0,981.1178588867188,0.6965052485466003,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697237253189087,0.4315293133258819,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060427308082581,0.2490765303373336,0.2371889650821685,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122862577438354,0.2545546293258667,0.1793125420808792,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402088642120361,0.1920632123947143,0.1836823374032974,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515469193458557,0.2013252824544906,0.9141523241996764,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,299.1939697265625,285.3614196777344,1.0,0.4434770941734314,1.0,1.0,0.0,1.0,-2.3358614444732666,2.3358571529388428,4.389484729472315e-06,1.805084109306336,0.8280475735664368,0.8280475735664368,0.0,91.37322235107422,102.0,17682.36328125,-0.0,1091.147216796875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111135482788086,1.0,0.0,0.0,2.7109415531158447,2.710955619812012,4.903810122414143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66796875,0.0,653.0419921875,1895.4371337890625,0.0,992.4271850585938,0.6759468913078308,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697237253189087,0.4315293133258819,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060427308082581,0.2490765303373336,0.2371889650821685,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122862577438354,0.2545546293258667,0.1793125420808792,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402088642120361,0.1920632123947143,0.1836823374032974,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515469193458557,0.2013252824544906,0.9141523241996764,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,299.1939697265625,285.3614196777344,1.0,0.4434770941734314,1.0,1.0,0.0,1.0,-2.3358614444732666,2.3358571529388428,4.389484729472315e-06,1.805084109306336,0.8280475735664368,0.8280475735664368,0.0,91.37322235107422,102.0,17682.36328125,-0.0,1091.147216796875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111135482788086,1.0,0.0,0.0,2.7109415531158447,2.710955619812012,4.903810122414143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66796875,0.0,653.0419921875,1895.4371337890625,0.0,992.4271850585938,0.6759468913078308,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675472021102905,0.4403692483901977,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028620481491089,0.251209944486618,0.2392648756504058,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073485493659973,0.2549448609352112,0.1796335577964782,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358207702637,0.1929918974637985,0.1846317052841186,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464964985847473,0.2010868638753891,0.9133923053741456,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,299.1867980957031,285.4203796386719,1.0,0.4473406672477722,1.0,1.0,0.0,1.0,-2.3495869636535645,2.349582433700561,4.441224064066773e-06,1.81577467918396,0.8245801329612732,0.8245801329612732,0.0,94.08457946777344,105.0,17820.21484375,-0.0,1117.0618896484375,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130796074867249,1.0,0.0,0.0,2.629302740097046,2.6293158531188965,4.612905115664034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.281982421875,0.0,597.3391723632812,1895.4371337890625,0.0,1004.0397338867188,0.6560181379318237,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675472021102905,0.4403692483901977,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028620481491089,0.251209944486618,0.2392648756504058,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073485493659973,0.2549448609352112,0.1796335577964782,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367358207702637,0.1929918974637985,0.1846317052841186,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464964985847473,0.2010868638753891,0.9133923053741456,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,299.1867980957031,285.4203796386719,1.0,0.4473406672477722,1.0,1.0,0.0,1.0,-2.3495869636535645,2.349582433700561,4.441224064066773e-06,1.81577467918396,0.8245801329612732,0.8245801329612732,0.0,94.08457946777344,105.0,17820.21484375,-0.0,1117.0618896484375,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130796074867249,1.0,0.0,0.0,2.629302740097046,2.6293158531188965,4.612905115664034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.281982421875,0.0,597.3391723632812,1895.4371337890625,0.0,1004.0397338867188,0.6560181379318237,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662748217582703,0.4447673559188843,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013620972633362,0.2523156404495239,0.2403387427330017,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049077391624451,0.2551744878292084,0.1798176020383834,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350869178771973,0.1934825330972671,0.185130774974823,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441014051437378,0.2010067701339721,0.9131852388381958,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,299.1840515136719,285.4532165527344,1.0,0.4493164420127868,1.0,1.0,0.0,1.0,-2.356732130050659,2.356727600097656,4.46828244093922e-06,1.8213390111923216,0.8234219551086426,0.8234219551086426,0.0,95.46174621582033,105.0,17879.013671875,-0.0,1130.5252685546875,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140450835227966,1.0,0.0,0.0,2.581855535507202,2.5818684101104736,4.447922776762425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.70849609375,0.0,566.2177734375,1895.4371337890625,0.0,1009.7808227539062,0.6471599340438843,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648581385612488,0.4491358399391174,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.799933910369873,0.2534478306770324,0.2414396256208419,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.802528440952301,0.2554271817207336,0.1800196319818496,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335034608840942,0.1939910650253296,0.1856483519077301,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.741798460483551,0.2009531110525131,0.913102090358734,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,299.18218994140625,285.4811706542969,1.0,0.4513185024261474,1.0,1.0,0.0,1.0,-2.36406683921814,2.3640623092651367,4.496146630117437e-06,1.8270504474639893,0.8222672343254089,0.8222672343254089,0.0,96.84919738769533,108.0,17960.046875,-0.0,1144.3182373046875,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615059494972229,1.0,0.0,0.0,2.551226854324341,2.551239490509033,4.343017110386427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.893798828125,0.0,546.6737060546875,1895.4371337890625,0.0,1015.8404541015624,0.6368125081062317,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615630745887756,0.4577855467796325,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.797275960445404,0.2557898163795471,0.2437132894992828,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979795932769775,0.255999356508255,0.1804691404104232,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120229721069,0.1950598508119583,0.1867316663265228,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374451160430908,0.2009200304746627,0.9132806062698364,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,299.1817932128906,285.54364013671875,1.0,0.4553916156291961,1.0,1.0,0.0,1.0,-2.379244565963745,2.379240036010742,4.5540928113041446e-06,1.8388680219650269,0.8211665153503418,0.8211665153503418,0.0,99.65284729003906,96.0,18101.681640625,-0.0,1172.836669921875,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170523166656494,1.0,0.0,0.0,2.476837158203125,2.476848840713501,4.093438121799409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.506591796875,0.0,500.7032165527344,1895.4371337890625,0.0,1027.82470703125,0.6183565258979797,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615630745887756,0.4577855467796325,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.797275960445404,0.2557898163795471,0.2437132894992828,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979795932769775,0.255999356508255,0.1804691404104232,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305120229721069,0.1950598508119583,0.1867316663265228,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374451160430908,0.2009200304746627,0.9132806062698364,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,299.1817932128906,285.54364013671875,1.0,0.4553916156291961,1.0,1.0,0.0,1.0,-2.379244565963745,2.379240036010742,4.5540928113041446e-06,1.8388680219650269,0.8211665153503418,0.8211665153503418,0.0,99.65284729003906,96.0,18101.681640625,-0.0,1172.836669921875,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170523166656494,1.0,0.0,0.0,2.476837158203125,2.476848840713501,4.093438121799409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.506591796875,0.0,500.7032165527344,1895.4371337890625,0.0,1027.82470703125,0.6183565258979797,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593552589416504,0.4537389576435089,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021882176399231,0.2581944763660431,0.2459252476692199,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010129332542419,0.2566214203834533,0.1808639168739318,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337099313735962,0.1961599141359329,0.1877221316099167,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394232749938965,0.2009159475564956,0.91303950548172,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,299.187255859375,285.5982360839844,1.0,0.4539792835712433,1.0,1.0,0.0,1.0,-2.378435134887696,2.3784303665161133,4.55153076472925e-06,1.8385300636291504,0.8211860656738281,0.8211860656738281,0.0,98.54588317871094,84.0,18152.63671875,-0.0,1167.417724609375,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188797950744629,1.0,0.0,0.0,2.40600061416626,2.4060115814208984,3.862645030494605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.2783203125,0.0,459.00286865234375,1895.4371337890625,0.0,1038.9083251953125,0.6036263108253479,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593552589416504,0.4537389576435089,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021882176399231,0.2581944763660431,0.2459252476692199,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010129332542419,0.2566214203834533,0.1808639168739318,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337099313735962,0.1961599141359329,0.1877221316099167,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394232749938965,0.2009159475564956,0.91303950548172,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,299.187255859375,285.5982360839844,1.0,0.4539792835712433,1.0,1.0,0.0,1.0,-2.378435134887696,2.3784303665161133,4.55153076472925e-06,1.8385300636291504,0.8211860656738281,0.8211860656738281,0.0,98.54588317871094,84.0,18152.63671875,-0.0,1167.417724609375,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188797950744629,1.0,0.0,0.0,2.40600061416626,2.4060115814208984,3.862645030494605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.2783203125,0.0,459.00286865234375,1895.4371337890625,0.0,1038.9083251953125,0.6036263108253479,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607757568359375,0.4395300149917602,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131247162818909,0.2606250643730163,0.2480660229921341,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101864457130432,0.2572494447231293,0.1811942756175995,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421019673347473,0.1972690522670745,0.188621699810028,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466963529586792,0.2009432017803192,0.9124208688735962,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,299.1960754394531,285.6279296875,1.0,0.4488266408443451,1.0,1.0,0.0,1.0,-2.364680528640747,2.364675998687744,4.499373517319327e-06,1.8280150890350344,0.8218320608139038,0.8218320608139038,0.0,94.35811614990234,87.0,18157.4453125,-0.0,1134.9586181640625,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203725934028625,1.0,0.0,0.0,2.368234395980835,2.3682451248168945,3.74233565025861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2509765625,0.0,437.5437622070313,1895.4371337890625,0.0,1048.027587890625,0.5943698883056641,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607757568359375,0.4395300149917602,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131247162818909,0.2606250643730163,0.2480660229921341,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101864457130432,0.2572494447231293,0.1811942756175995,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421019673347473,0.1972690522670745,0.188621699810028,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466963529586792,0.2009432017803192,0.9124208688735962,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,299.1960754394531,285.6279296875,1.0,0.4488266408443451,1.0,1.0,0.0,1.0,-2.364680528640747,2.364675998687744,4.499373517319327e-06,1.8280150890350344,0.8218320608139038,0.8218320608139038,0.0,94.35811614990234,87.0,18157.4453125,-0.0,1134.9586181640625,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203725934028625,1.0,0.0,0.0,2.368234395980835,2.3682451248168945,3.74233565025861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.2509765625,0.0,437.5437622070313,1895.4371337890625,0.0,1048.027587890625,0.5943698883056641,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646683573722839,0.4309225082397461,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.820561945438385,0.2630902826786041,0.2502922117710113,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159216642379761,0.2578850388526916,0.1815696209669113,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479683756828308,0.198398932814598,0.1895945519208908,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514030337333679,0.2010274678468704,0.9123234152793884,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,299.2088928222656,285.650146484375,1.0,0.4465126395225525,1.0,1.0,0.0,1.0,-2.3585033416748047,2.3584988117218018,4.4757048272003885e-06,1.8231030702590945,0.8230172395706177,0.8230172395706177,0.0,91.93944549560548,90.0,18202.271484375,-0.0,1118.3419189453125,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215831637382507,1.0,0.0,0.0,2.3461530208587646,2.346163511276245,3.67287412927908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.45068359375,0.0,425.0766906738281,1895.4371337890625,0.0,1055.466552734375,0.5888844728469849,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646683573722839,0.4309225082397461,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.820561945438385,0.2630902826786041,0.2502922117710113,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159216642379761,0.2578850388526916,0.1815696209669113,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479683756828308,0.198398932814598,0.1895945519208908,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514030337333679,0.2010274678468704,0.9123234152793884,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,299.2088928222656,285.650146484375,1.0,0.4465126395225525,1.0,1.0,0.0,1.0,-2.3585033416748047,2.3584988117218018,4.4757048272003885e-06,1.8231030702590945,0.8230172395706177,0.8230172395706177,0.0,91.93944549560548,90.0,18202.271484375,-0.0,1118.3419189453125,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215831637382507,1.0,0.0,0.0,2.3461530208587646,2.346163511276245,3.67287412927908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.45068359375,0.0,425.0766906738281,1895.4371337890625,0.0,1055.466552734375,0.5888844728469849,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665913224220276,0.4286754131317138,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230760097503662,0.2643329501152038,0.251438170671463,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175675272941589,0.2582039535045624,0.1817749291658401,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498644590377808,0.1989661157131195,0.1901072412729263,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526949048042297,0.2010713815689087,0.9124189615249634,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,299.21630859375,285.6607360839844,1.0,0.4460771083831787,1.0,1.0,0.0,1.0,-2.3581554889678955,2.3581509590148926,4.47438196715666e-06,1.8228307962417605,0.8239076733589172,0.8239076733589172,0.0,91.35599517822266,90.0,18241.8515625,-0.0,1115.6123046875,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222649216651917,1.0,0.0,0.0,2.3392016887664795,2.33921217918396,3.651141753380216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.533447265625,0.0,421.1139526367188,1895.4371337890625,0.0,1059.6724853515625,0.5871299505233765,1.0,0.0,3.0,1.0,0.0
