time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683189034461975,0.4274620413780212,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249844908714294,0.2655800282955169,0.2525993287563324,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186007738113403,0.2585225701332092,0.1819878667593002,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512079477310181,0.1995321214199066,0.1906299740076065,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534183859825134,0.20111083984375,0.912546455860138,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,299.2235107421875,285.6705627441406,1.0,0.4460388422012329,1.0,1.0,0.0,1.0,-2.3591275215148926,2.3591232299804688,4.478072696656454e-06,1.8235878944396973,0.824755072593689,0.824755072593689,0.0,91.07858276367188,93.0,18289.3359375,-0.0,1115.577392578125,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230942010879517,1.0,0.0,0.0,2.33471941947937,2.3347296714782715,3.637162535596872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.76318359375,0.0,418.3873291015625,1895.4371337890625,0.0,1064.8055419921875,0.5859415531158447,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705429315567017,0.4273280799388885,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270665407180786,0.2676831185817718,0.2545769810676574,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192058205604553,0.25905641913414,0.1823586970567703,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.752415120601654,0.200478047132492,0.1915231645107269,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535726428031921,0.2011779397726059,0.912838101387024,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,299.233154296875,285.68585205078125,1.0,0.4467065632343292,1.0,1.0,0.0,1.0,-2.363208532333374,2.363204002380371,4.493586402531946e-06,1.8267675638198853,0.8267354965209961,0.8267354965209961,0.0,91.17279815673828,93.0,18381.265625,-0.0,1120.49462890625,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248894333839417,1.0,0.0,0.0,2.330817461013794,2.330827713012696,3.6250153812034114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.7734375,0.0,415.7791137695313,1895.4371337890625,0.0,1075.9783935546875,0.5848300457000732,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708650946617126,0.4275335669517517,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273262977600098,0.2680847644805908,0.254956990480423,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191839456558228,0.2591579258441925,0.1824309080839157,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525159120559692,0.2006573975086212,0.1916948705911636,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534732818603516,0.2011906653642654,0.9129047989845276,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,299.23455810546875,285.68853759765625,1.0,0.4469226896762848,1.0,1.0,0.0,1.0,-2.36428451538086,2.3642802238464355,4.4976818571740296e-06,1.8276060819625848,0.8269556164741516,0.8269556164741516,0.0,91.2586898803711,96.0,18400.328125,-0.0,1122.03955078125,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252890825271606,1.0,0.0,0.0,2.330604791641236,2.3306150436401367,3.624354008024966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02490234375,0.0,415.5428771972656,1895.4371337890625,0.0,1078.47705078125,0.5847401022911072,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721777081489563,0.4301924407482147,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281369209289551,0.2706026136875152,0.2573528885841369,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.818236231803894,0.2597913444042206,0.1828914731740951,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523759603500366,0.2017719596624374,0.1927758455276489,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752092719078064,0.2012671381235122,0.9133779406547546,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,299.23956298828125,285.7045288085937,1.0,0.4488006234169006,1.0,1.0,0.0,1.0,-2.372774839401245,2.372770309448242,4.530063961283304e-06,1.834221720695496,0.8295521140098572,0.8295521140098572,0.0,92.2021942138672,99.0,18526.62109375,-0.0,1135.3470458984375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281435489654541,1.0,0.0,0.0,2.331669569015503,2.3316800594329834,3.627667126693268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51318359375,0.0,415.3680725097656,1895.4371337890625,0.0,1096.443603515625,0.5847667455673218,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721777081489563,0.4301924407482147,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281369209289551,0.2706026136875152,0.2573528885841369,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.818236231803894,0.2597913444042206,0.1828914731740951,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523759603500366,0.2017719596624374,0.1927758455276489,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752092719078064,0.2012671381235122,0.9133779406547546,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,299.23956298828125,285.7045288085937,1.0,0.4488006234169006,1.0,1.0,0.0,1.0,-2.372774839401245,2.372770309448242,4.530063961283304e-06,1.834221720695496,0.8295521140098572,0.8295521140098572,0.0,92.2021942138672,99.0,18526.62109375,-0.0,1135.3470458984375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281435489654541,1.0,0.0,0.0,2.331669569015503,2.3316800594329834,3.627667126693268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51318359375,0.0,415.3680725097656,1895.4371337890625,0.0,1096.443603515625,0.5847667455673218,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723852515220642,0.4347360134124756,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278483748435974,0.2731325030326843,0.2597793340682983,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.816188633441925,0.260423332452774,0.1833650767803192,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511970400810242,0.2028748691082,0.193865105509758,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496992349624634,0.2013346552848816,0.9139068126678468,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,299.23931884765625,285.7186889648437,1.0,0.4513990879058838,1.0,1.0,0.0,1.0,-2.3836593627929688,2.383654832839966,4.571752015181119e-06,1.8427016735076904,0.8324784636497498,0.8324784636497498,0.0,93.71150207519533,102.0,18661.740234375,-0.0,1153.7501220703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631445586681366,1.0,0.0,0.0,2.3364508152008057,2.336461305618286,3.642559818217706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81640625,0.0,417.096923828125,1895.4371337890625,0.0,1117.48681640625,0.5856722593307495,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723852515220642,0.4347360134124756,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278483748435974,0.2731325030326843,0.2597793340682983,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.816188633441925,0.260423332452774,0.1833650767803192,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511970400810242,0.2028748691082,0.193865105509758,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496992349624634,0.2013346552848816,0.9139068126678468,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,299.23931884765625,285.7186889648437,1.0,0.4513990879058838,1.0,1.0,0.0,1.0,-2.3836593627929688,2.383654832839966,4.571752015181119e-06,1.8427016735076904,0.8324784636497498,0.8324784636497498,0.0,93.71150207519533,102.0,18661.740234375,-0.0,1153.7501220703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631445586681366,1.0,0.0,0.0,2.3364508152008057,2.336461305618286,3.642559818217706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81640625,0.0,417.096923828125,1895.4371337890625,0.0,1117.48681640625,0.5856722593307495,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715928077697754,0.4406310021877289,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268008828163147,0.2756737470626831,0.2622306942939758,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133653402328491,0.2610542178153991,0.1838483810424804,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493093013763428,0.20396588742733,0.1949573904275894,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466322779655457,0.2013929486274719,0.9144592881202698,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,299.2356872558594,285.731201171875,1.0,0.4545146524906158,1.0,1.0,0.0,1.0,-2.3962414264678955,2.3962368965148926,4.620186246029334e-06,1.8525017499923704,0.8356710076332092,0.8356710076332092,0.0,95.64134216308594,105.0,18801.060546875,-0.0,1175.970458984375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634965717792511,1.0,0.0,0.0,2.3439278602600098,2.3439383506774902,3.665910810468631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80712890625,0.0,420.2156677246094,1895.4371337890625,0.0,1140.222900390625,0.5872148871421814,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715928077697754,0.4406310021877289,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268008828163147,0.2756737470626831,0.2622306942939758,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133653402328491,0.2610542178153991,0.1838483810424804,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493093013763428,0.20396588742733,0.1949573904275894,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466322779655457,0.2013929486274719,0.9144592881202698,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,299.2356872558594,285.731201171875,1.0,0.4545146524906158,1.0,1.0,0.0,1.0,-2.3962414264678955,2.3962368965148926,4.620186246029334e-06,1.8525017499923704,0.8356710076332092,0.8356710076332092,0.0,95.64134216308594,105.0,18801.060546875,-0.0,1175.970458984375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634965717792511,1.0,0.0,0.0,2.3439278602600098,2.3439383506774902,3.665910810468631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.80712890625,0.0,420.2156677246094,1895.4371337890625,0.0,1140.222900390625,0.5872148871421814,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.570802628993988,0.4439503252506256,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260791897773743,0.2769486904144287,0.2634644508361816,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117411732673645,0.2613693475723266,0.1840928345918655,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.748184323310852,0.2045072019100189,0.1955035626888275,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449363470077515,0.2014244198799133,0.9147534370422364,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,299.2332763671875,285.7369384765625,1.0,0.456218272447586,1.0,1.0,0.0,1.0,-2.4030141830444336,2.403009414672852,4.6463637772831134e-06,1.857775330543518,0.8374139666557312,0.8374139666557312,0.0,96.72804260253906,105.0,18871.10546875,-0.0,1188.215576171875,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367526054382324,1.0,0.0,0.0,2.348341464996338,2.34835171699524,3.679728877159505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80029296875,0.0,422.1547546386719,1895.4371337890625,0.0,1151.8819580078125,0.5881534814834595,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697476267814636,0.4474610388278961,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252618312835693,0.2782267928123474,0.2647033631801605,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100058436393738,0.261684387922287,0.1843388527631759,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469742298126221,0.2050459831953048,0.1960494965314865,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431710362434387,0.2014578729867935,0.9150714874267578,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,299.23095703125,285.7422180175781,1.0,0.4580004513263702,1.0,1.0,0.0,1.0,-2.410053253173828,2.410048723220825,4.673651346820407e-06,1.863255500793457,0.8390727639198303,0.8390727639198303,0.0,97.8812255859375,108.0,18941.62109375,-0.0,1201.10693359375,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385341286659241,1.0,0.0,0.0,2.3533802032470703,2.353390693664551,3.6955367477276013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5224609375,0.0,424.3722534179688,1895.4371337890625,0.0,1163.5848388671875,0.5892248749732971,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669760704040527,0.454925537109375,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234208226203918,0.2807902991771698,0.2671941220760345,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062640428543091,0.2623131275177002,0.1848343312740326,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443783283233643,0.2061152905225753,0.1971394717693328,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.739496111869812,0.2015149593353271,0.9157167077064514,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,299.2279357910156,285.7519226074219,1.0,0.4617402851581573,1.0,1.0,0.0,1.0,-2.4246926307678223,2.42468786239624,4.730662567453692e-06,1.8746501207351685,0.8426212668418884,0.8426212668418884,0.0,100.34918212890624,111.0,19081.068359375,-0.0,1228.425537109375,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420655250549316,1.0,0.0,0.0,2.364221334457397,2.364232063293457,3.72966354689197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2860412597656,1895.4371337890625,0.0,1187.0111083984375,0.591565728187561,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669760704040527,0.454925537109375,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234208226203918,0.2807902991771698,0.2671941220760345,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062640428543091,0.2623131275177002,0.1848343312740326,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443783283233643,0.2061152905225753,0.1971394717693328,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.739496111869812,0.2015149593353271,0.9157167077064514,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,299.2279357910156,285.7519226074219,1.0,0.4617402851581573,1.0,1.0,0.0,1.0,-2.4246926307678223,2.42468786239624,4.730662567453692e-06,1.8746501207351685,0.8426212668418884,0.8426212668418884,0.0,100.34918212890624,111.0,19081.068359375,-0.0,1228.425537109375,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420655250549316,1.0,0.0,0.0,2.364221334457397,2.364232063293457,3.72966354689197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2860412597656,1895.4371337890625,0.0,1187.0111083984375,0.591565728187561,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634276270866394,0.4628663063049316,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213737607002258,0.2833587229251861,0.2696973085403442,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022454380989075,0.2629372775554657,0.1853320002555847,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416181564331055,0.2071703821420669,0.1982233673334121,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735668957233429,0.2015348970890045,0.9162580966949464,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,299.2278137207031,285.76031494140625,1.0,0.4656494557857513,1.0,1.0,0.0,1.0,-2.4397902488708496,2.4397852420806885,4.7898261072987225e-06,1.8863978385925293,0.8462665677070618,0.8462665677070618,0.0,102.99870300292967,99.0,19217.3984375,-0.0,1257.349609375,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455100178718567,1.0,0.0,0.0,2.3760440349578857,2.376054525375366,3.767057989989553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51123046875,0.0,434.7643432617188,1895.4371337890625,0.0,1210.1505126953125,0.5941426157951355,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634276270866394,0.4628663063049316,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213737607002258,0.2833587229251861,0.2696973085403442,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022454380989075,0.2629372775554657,0.1853320002555847,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416181564331055,0.2071703821420669,0.1982233673334121,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735668957233429,0.2015348970890045,0.9162580966949464,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,299.2278137207031,285.76031494140625,1.0,0.4656494557857513,1.0,1.0,0.0,1.0,-2.4397902488708496,2.4397852420806885,4.7898261072987225e-06,1.8863978385925293,0.8462665677070618,0.8462665677070618,0.0,102.99870300292967,99.0,19217.3984375,-0.0,1257.349609375,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455100178718567,1.0,0.0,0.0,2.3760440349578857,2.376054525375366,3.767057989989553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51123046875,0.0,434.7643432617188,1895.4371337890625,0.0,1210.1505126953125,0.5941426157951355,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606664419174194,0.4585363864898681,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260096311569214,0.285888671875,0.2720468640327453,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053926825523376,0.2635166049003601,0.1857112646102905,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448908686637878,0.2081727087497711,0.1991380304098129,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377155423164368,0.201474592089653,0.9158594012260436,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,299.2303771972656,285.75787353515625,1.0,0.4641206562519073,1.0,1.0,0.0,1.0,-2.438507318496704,2.438502550125122,4.785345481650438e-06,1.885696053504944,0.8498027920722961,0.8498027920722961,0.0,101.7868881225586,87.0,19254.8515625,-0.0,1250.7689208984375,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486567258834839,1.0,0.0,0.0,2.388378620147705,2.3883893489837646,3.8062714224906813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87890625,0.0,440.60650634765625,1895.4371337890625,0.0,1231.5352783203125,0.5968533158302307,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606664419174194,0.4585363864898681,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260096311569214,0.285888671875,0.2720468640327453,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053926825523376,0.2635166049003601,0.1857112646102905,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448908686637878,0.2081727087497711,0.1991380304098129,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377155423164368,0.201474592089653,0.9158594012260436,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,299.2303771972656,285.75787353515625,1.0,0.4641206562519073,1.0,1.0,0.0,1.0,-2.438507318496704,2.438502550125122,4.785345481650438e-06,1.885696053504944,0.8498027920722961,0.8498027920722961,0.0,101.7868881225586,87.0,19254.8515625,-0.0,1250.7689208984375,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486567258834839,1.0,0.0,0.0,2.388378620147705,2.3883893489837646,3.8062714224906813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87890625,0.0,440.60650634765625,1895.4371337890625,0.0,1231.5352783203125,0.5968533158302307,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611932277679443,0.4443117976188659,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523913383484,0.2883833646774292,0.2742549180984497,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.814205527305603,0.2640516459941864,0.1859807074069976,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533515691757202,0.2091331928968429,0.199903666973114,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447631359100342,0.2014074027538299,0.9148240685462952,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,299.2323913574219,285.7440490722656,1.0,0.4588914811611175,1.0,1.0,0.0,1.0,-2.424079656600952,2.42407488822937,4.729176907858346e-06,1.8746559619903564,0.8529998064041138,0.8529998064041138,0.0,97.52056884765624,90.0,19202.048828125,-0.0,1216.004150390625,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505610942840576,1.0,0.0,0.0,2.4005300998687744,2.400540828704834,3.8451003092632163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9150390625,0.0,446.4994812011719,1895.4371337890625,0.0,1244.590087890625,0.5995496511459351,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611932277679443,0.4443117976188659,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523913383484,0.2883833646774292,0.2742549180984497,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.814205527305603,0.2640516459941864,0.1859807074069976,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533515691757202,0.2091331928968429,0.199903666973114,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447631359100342,0.2014074027538299,0.9148240685462952,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,299.2323913574219,285.7440490722656,1.0,0.4588914811611175,1.0,1.0,0.0,1.0,-2.424079656600952,2.42407488822937,4.729176907858346e-06,1.8746559619903564,0.8529998064041138,0.8529998064041138,0.0,97.52056884765624,90.0,19202.048828125,-0.0,1216.004150390625,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505610942840576,1.0,0.0,0.0,2.4005300998687744,2.400540828704834,3.8451003092632163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9150390625,0.0,446.4994812011719,1895.4371337890625,0.0,1244.590087890625,0.5995496511459351,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625430941581726,0.4391646683216095,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403957486152649,0.2896377444267273,0.2753779292106628,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174331188201904,0.2643200755119324,0.1861259043216705,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566975951194763,0.20961694419384,0.2003028094768524,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474346160888672,0.2014069408178329,0.9145027995109558,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,299.2332763671875,285.7372131347656,1.0,0.4574451744556427,1.0,1.0,0.0,1.0,-2.419501543045044,2.419497013092041,4.711104338639416e-06,1.870981812477112,0.8545379638671875,0.8545379638671875,0.0,96.02037811279295,90.0,19184.0703125,-0.0,1204.45654296875,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508880853652954,1.0,0.0,0.0,2.406311511993408,2.406322240829468,3.863643485146895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.36962890625,0.0,449.363037109375,1895.4371337890625,0.0,1246.8399658203125,0.6008449196815491,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639511346817017,0.4357568919658661,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435822129249573,0.2909023761749267,0.2765297889709472,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.819666862487793,0.2645939886569977,0.1862891018390655,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591546773910522,0.2101058810949325,0.2007272690534591,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492616176605225,0.2014259099960327,0.914381980895996,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,299.2346496582031,285.7328491210937,1.0,0.4565191864967346,1.0,1.0,0.0,1.0,-2.417349338531494,2.417344570159912,4.7026865104271565e-06,1.8692896366119385,0.8559308052062988,0.8559308052062988,0.0,95.0666046142578,93.0,19182.384765625,-0.0,1198.0169677734375,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509342193603516,1.0,0.0,0.0,2.4121246337890625,2.412135362625122,3.882333317051234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.87255859375,0.0,452.2199096679688,1895.4371337890625,0.0,1247.157470703125,0.6021385788917542,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.566221296787262,0.4324108064174652,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477717041969299,0.2932536602020263,0.278702437877655,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221042156219482,0.2651124894618988,0.1866212785243988,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621088624000549,0.2110148221254348,0.2015480250120163,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511315941810608,0.2014827579259872,0.9144460558891296,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,299.2381286621094,285.727783203125,1.0,0.4559791386127472,1.0,1.0,0.0,1.0,-2.4173972606658936,2.4173924922943115,4.702814294432756e-06,1.869295597076416,0.8586360812187195,0.8586360812187195,0.0,94.2058334350586,93.0,19201.009765625,-0.0,1194.529296875,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508350372314453,1.0,0.0,0.0,2.4222941398620605,2.422305107116699,3.91513850672709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.740234375,0.0,457.29010009765625,1895.4371337890625,0.0,1246.474853515625,0.6044137477874756,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663850903511047,0.4322748184204101,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.848044216632843,0.2934595048427582,0.2788942754268646,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222271203994751,0.265158474445343,0.1866519451141357,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622799873352051,0.211094319820404,0.2016214430332183,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512120008468628,0.2014881819486618,0.9144630432128906,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,299.2384338378906,285.7274780273437,1.0,0.4559929370880127,1.0,1.0,0.0,1.0,-2.417609453201294,2.417604684829712,4.7036355681484565e-06,1.869457960128784,0.8587170839309692,0.8587170839309692,0.0,94.17769622802734,96.0,19203.796875,-0.0,1194.660400390625,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508345007896423,1.0,0.0,0.0,2.42317533493042,2.4231863021850586,3.917987214663299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7314453125,0.0,457.7281799316406,1895.4371337890625,0.0,1246.4708251953125,0.6046101450920105,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.567851185798645,0.4323072433471679,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503934144973755,0.2960479259490967,0.2813253104686737,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227621912956238,0.2657435834407806,0.1870557367801666,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634359002113342,0.2120920717716217,0.2025612294673919,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512738704681396,0.2015558183193206,0.9147660732269288,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,299.241455078125,285.7255859375,1.0,0.4568361639976501,1.0,1.0,0.0,1.0,-2.42254376411438,2.422538995742798,4.722806352219777e-06,1.8732619285583496,0.8613646626472473,0.8613646626472473,0.0,94.34361267089844,99.0,19250.716796875,-0.0,1201.0977783203125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651119589805603,1.0,0.0,0.0,2.433664560317993,2.433675527572632,3.951980716010439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.427734375,0.0,463.00537109375,1895.4371337890625,0.0,1248.434326171875,0.6069590449333191,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.567851185798645,0.4323072433471679,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503934144973755,0.2960479259490967,0.2813253104686737,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227621912956238,0.2657435834407806,0.1870557367801666,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634359002113342,0.2120920717716217,0.2025612294673919,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512738704681396,0.2015558183193206,0.9147660732269288,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,299.241455078125,285.7255859375,1.0,0.4568361639976501,1.0,1.0,0.0,1.0,-2.42254376411438,2.422538995742798,4.722806352219777e-06,1.8732619285583496,0.8613646626472473,0.8613646626472473,0.0,94.34361267089844,99.0,19250.716796875,-0.0,1201.0977783203125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651119589805603,1.0,0.0,0.0,2.433664560317993,2.433675527572632,3.951980716010439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.427734375,0.0,463.00537109375,1895.4371337890625,0.0,1248.434326171875,0.6069590449333191,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681455731391907,0.4349218904972076,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486053466797,0.2986605763435364,0.2838064432144165,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218115568161011,0.2663454413414001,0.1874910295009613,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631199359893799,0.2130940705537796,0.2035320550203323,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499318718910217,0.2016209959983825,0.915184199810028,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,299.24224853515625,285.72625732421875,1.0,0.4586745500564575,1.0,1.0,0.0,1.0,-2.4308550357818604,2.4308502674102783,4.7552280193485785e-06,1.879690408706665,0.863891065120697,0.863891065120697,0.0,95.2828369140625,102.0,19316.01953125,-0.0,1214.72412109375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652050793170929,1.0,0.0,0.0,2.443611860275269,2.4436228275299072,3.984352758834575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.04931640625,0.0,468.0505676269531,1895.4371337890625,0.0,1254.8603515625,0.6091881990432739,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681455731391907,0.4349218904972076,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486053466797,0.2986605763435364,0.2838064432144165,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218115568161011,0.2663454413414001,0.1874910295009613,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631199359893799,0.2130940705537796,0.2035320550203323,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499318718910217,0.2016209959983825,0.915184199810028,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,299.24224853515625,285.72625732421875,1.0,0.4586745500564575,1.0,1.0,0.0,1.0,-2.4308550357818604,2.4308502674102783,4.7552280193485785e-06,1.879690408706665,0.863891065120697,0.863891065120697,0.0,95.2828369140625,102.0,19316.01953125,-0.0,1214.72412109375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652050793170929,1.0,0.0,0.0,2.443611860275269,2.4436228275299072,3.984352758834575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.04931640625,0.0,468.0505676269531,1895.4371337890625,0.0,1254.8603515625,0.6091881990432739,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672677755355835,0.4394033253192901,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507605791091919,0.3012929558753967,0.2863260507583618,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198069334030151,0.2669606804847717,0.1879503279924392,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617599368095398,0.214097112417221,0.2045236676931381,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118206977844,0.2016833573579788,0.9156821370124816,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,299.2413024902344,285.7288513183594,1.0,0.4612337052822113,1.0,1.0,0.0,1.0,-2.441605567932129,2.441600799560547,4.79735035696649e-06,1.888013243675232,0.8663132786750793,0.8663132786750793,0.0,96.79153442382812,105.0,19394.78125,-0.0,1233.697021484375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65352863073349,1.0,0.0,0.0,2.453052282333374,2.453063488006592,4.015198271645204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.873291015625,1895.4371337890625,0.0,1265.0997314453125,0.6113046407699585,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672677755355835,0.4394033253192901,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507605791091919,0.3012929558753967,0.2863260507583618,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198069334030151,0.2669606804847717,0.1879503279924392,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617599368095398,0.214097112417221,0.2045236676931381,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118206977844,0.2016833573579788,0.9156821370124816,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,299.2413024902344,285.7288513183594,1.0,0.4612337052822113,1.0,1.0,0.0,1.0,-2.441605567932129,2.441600799560547,4.79735035696649e-06,1.888013243675232,0.8663132786750793,0.8663132786750793,0.0,96.79153442382812,105.0,19394.78125,-0.0,1233.697021484375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65352863073349,1.0,0.0,0.0,2.453052282333374,2.453063488006592,4.015198271645204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.873291015625,1895.4371337890625,0.0,1265.0997314453125,0.6113046407699585,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664166212081909,0.4421741962432861,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502517938613892,0.3026154041290283,0.2875976264476776,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185127973556519,0.267272412776947,0.1881871670484542,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607958316802979,0.2145982682704925,0.2050249576568603,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461898922920227,0.2017116695642471,0.9159485101699828,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,299.2406616210937,285.73077392578125,1.0,0.46271812915802,1.0,1.0,0.0,1.0,-2.4476683139801025,2.4476635456085205,4.8211918510787655e-06,1.8927081823349,0.8675486445426941,0.8675486445426941,0.0,97.71223449707033,105.0,19437.9375,-0.0,1244.75537109375,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544072031974792,1.0,0.0,0.0,2.45752215385437,2.457533359527588,4.029844262731786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0390625,0.0,475.1850891113281,1895.4371337890625,0.0,1271.210693359375,0.6123112440109253,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653052926063538,0.4452330768108368,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495787978172302,0.3039414882659912,0.2888759672641754,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170633316040039,0.2675864398479461,0.188428059220314,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596850395202637,0.2150987386703491,0.2055289149284362,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446333765983582,0.2017358094453811,0.916215181350708,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,299.2402038574219,285.73297119140625,1.0,0.4643128514289856,1.0,1.0,0.0,1.0,-2.4540939331054688,2.454088926315308,4.846528099733405e-06,1.8976845741271973,0.8686505556106567,0.8686505556106567,0.0,98.7258529663086,108.0,19483.560546875,-0.0,1256.688232421875,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553452610969543,1.0,0.0,0.0,2.462033271789551,2.462044477462769,4.044652541779216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.11767578125,0.0,477.4900512695313,1895.4371337890625,0.0,1277.7548828125,0.6133180856704712,1.0,0.0,3.0,1.0,0.0
