time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624061226844788,0.4520120918750763,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478765487670898,0.306601732969284,0.2914485335350036,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121366500854,0.2682193517684936,0.188919261097908,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571515440940857,0.21609628200531,0.2065416723489761,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412317991256714,0.2017641812562942,0.9167093634605408,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,299.2403869628906,285.7381896972656,1.0,0.4677502810955047,1.0,1.0,0.0,1.0,-2.467728853225708,2.467724084854126,4.900518433714751e-06,1.908245205879212,0.870924174785614,0.870924174785614,0.0,100.97429656982422,111.0,19579.6640625,-0.0,1282.609375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573163866996765,1.0,0.0,0.0,2.470616579055786,2.470627784729004,4.072902868301753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3623046875,0.0,481.9267578125,1895.4371337890625,0.0,1291.5706787109375,0.6152420043945312,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624061226844788,0.4520120918750763,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478765487670898,0.306601732969284,0.2914485335350036,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138121366500854,0.2682193517684936,0.188919261097908,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571515440940857,0.21609628200531,0.2065416723489761,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412317991256714,0.2017641812562942,0.9167093634605408,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,299.2403869628906,285.7381896972656,1.0,0.4677502810955047,1.0,1.0,0.0,1.0,-2.467728853225708,2.467724084854126,4.900518433714751e-06,1.908245205879212,0.870924174785614,0.870924174785614,0.0,100.97429656982422,111.0,19579.6640625,-0.0,1282.609375,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573163866996765,1.0,0.0,0.0,2.470616579055786,2.470627784729004,4.072902868301753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3623046875,0.0,481.9267578125,1895.4371337890625,0.0,1291.5706787109375,0.6152420043945312,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586891770362854,0.4594795107841491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341956138611,0.3092693388462066,0.2940373420715332,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101888298988342,0.268856406211853,0.1894200891256332,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.754328191280365,0.2170868813991546,0.2075569629669189,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375511527061462,0.2017534971237182,0.9170846939086914,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,299.2422790527344,285.74432373046875,1.0,0.4714342355728149,1.0,1.0,0.0,1.0,-2.4820828437805176,2.4820778369903564,4.957687451678794e-06,1.919362545013428,0.8731617331504822,0.8731617331504822,0.0,103.46373748779295,99.0,19681.416015625,-0.0,1310.69921875,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593334674835205,1.0,0.0,0.0,2.4788708686828613,2.478882074356079,4.100163266684831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85009765625,0.0,486.2129821777344,1895.4371337890625,0.0,1305.799072265625,0.6170910596847534,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586891770362854,0.4594795107841491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341956138611,0.3092693388462066,0.2940373420715332,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101888298988342,0.268856406211853,0.1894200891256332,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.754328191280365,0.2170868813991546,0.2075569629669189,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375511527061462,0.2017534971237182,0.9170846939086914,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,299.2422790527344,285.74432373046875,1.0,0.4714342355728149,1.0,1.0,0.0,1.0,-2.4820828437805176,2.4820778369903564,4.957687451678794e-06,1.919362545013428,0.8731617331504822,0.8731617331504822,0.0,103.46373748779295,99.0,19681.416015625,-0.0,1310.69921875,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593334674835205,1.0,0.0,0.0,2.4788708686828613,2.478882074356079,4.100163266684831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.85009765625,0.0,486.2129821777344,1895.4371337890625,0.0,1305.799072265625,0.6170910596847534,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555781900882721,0.4547139406204223,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509222865104675,0.31190225481987,0.2964773178100586,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134830594062805,0.269457459449768,0.1898096352815628,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579079270362854,0.2180327475070953,0.2084118574857711,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157119750977,0.2016741186380386,0.9165601134300232,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,299.24237060546875,285.7416381835937,1.0,0.4697437882423401,1.0,1.0,0.0,1.0,-2.480174779891968,2.480169773101806,4.950550646753982e-06,1.9181349277496336,0.8752413988113403,0.8752413988113403,0.0,102.12015533447266,87.0,19691.822265625,-0.0,1302.6573486328125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611555814743042,1.0,0.0,0.0,2.486766815185547,2.4867780208587646,4.126325450215518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.3493041992188,1895.4371337890625,0.0,1318.729736328125,0.6188620328903198,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555781900882721,0.4547139406204223,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509222865104675,0.31190225481987,0.2964773178100586,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134830594062805,0.269457459449768,0.1898096352815628,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579079270362854,0.2180327475070953,0.2084118574857711,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157119750977,0.2016741186380386,0.9165601134300232,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,299.24237060546875,285.7416381835937,1.0,0.4697437882423401,1.0,1.0,0.0,1.0,-2.480174779891968,2.480169773101806,4.950550646753982e-06,1.9181349277496336,0.8752413988113403,0.8752413988113403,0.0,102.12015533447266,87.0,19691.822265625,-0.0,1302.6573486328125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611555814743042,1.0,0.0,0.0,2.486766815185547,2.4867780208587646,4.126325450215518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.3493041992188,1895.4371337890625,0.0,1318.729736328125,0.6188620328903198,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561198592185974,0.4400376379489898,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795939445496,0.3145064115524292,0.2987820506095886,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223536610603333,0.2700259089469909,0.1900975704193115,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670484781265259,0.2189472168684005,0.2091278433799743,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472274303436279,0.2016185075044632,0.9155219197273254,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,299.2441101074219,285.7294616699219,1.0,0.4644074738025665,1.0,1.0,0.0,1.0,-2.4652788639068604,2.4652740955352783,4.891456228506286e-06,1.9066929817199707,0.8770226240158081,0.8770226240158081,0.0,97.7425308227539,90.0,19621.01953125,-0.0,1266.0382080078125,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335247039795,1.0,0.0,0.0,2.494036674499512,2.4940481185913086,4.150486745402304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.214111328125,1895.4371337890625,0.0,1323.5596923828125,0.6205021142959595,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561198592185974,0.4400376379489898,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795939445496,0.3145064115524292,0.2987820506095886,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223536610603333,0.2700259089469909,0.1900975704193115,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670484781265259,0.2189472168684005,0.2091278433799743,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472274303436279,0.2016185075044632,0.9155219197273254,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,299.2441101074219,285.7294616699219,1.0,0.4644074738025665,1.0,1.0,0.0,1.0,-2.4652788639068604,2.4652740955352783,4.891456228506286e-06,1.9066929817199707,0.8770226240158081,0.8770226240158081,0.0,97.7425308227539,90.0,19621.01953125,-0.0,1266.0382080078125,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335247039795,1.0,0.0,0.0,2.494036674499512,2.4940481185913086,4.150486745402304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.214111328125,1895.4371337890625,0.0,1323.5596923828125,0.6205021142959595,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573099255561829,0.4346891045570373,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669232130050659,0.315819501876831,0.2999567687511444,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.825703501701355,0.2703166604042053,0.1902557462453842,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706680297851562,0.2194128632545471,0.2095065861940384,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500802278518677,0.2016375809907913,0.9152593612670898,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,299.2452697753906,285.7239990234375,1.0,0.4629241824150085,1.0,1.0,0.0,1.0,-2.46058201789856,2.460577249526977,4.87254965264583e-06,1.902902722358704,0.8778927326202393,0.8778927326202393,0.0,96.19571685791016,90.0,19598.43359375,-0.0,1253.88623046875,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615903973579407,1.0,0.0,0.0,2.4973361492156982,2.497347593307495,4.161475715136476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30224609375,0.0,495.999267578125,1895.4371337890625,0.0,1321.826416015625,0.6212531328201294,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585460066795349,0.4310951828956604,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705072999000549,0.3171463906764984,0.3011634051799774,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280772566795349,0.2706165909767151,0.1904346346855163,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733349204063416,0.219887226819992,0.2099139839410781,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.752077579498291,0.2016843110322952,0.9152372479438782,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,299.2450866699219,285.7212829589844,1.0,0.4619709849357605,1.0,1.0,0.0,1.0,-2.458388566970825,2.458383798599243,4.863780759478686e-06,1.9011576175689693,0.8786646127700806,0.8786646127700806,0.0,95.19985961914062,93.0,19595.083984375,-0.0,1247.0792236328125,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611012816429138,1.0,0.0,0.0,2.500656843185425,2.5006682872772217,4.172549665781844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70361328125,0.0,497.7577819824219,1895.4371337890625,0.0,1318.343505859375,0.6219989657402039,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606455206871033,0.4272789061069488,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755435943603516,0.3198380470275879,0.3036471009254455,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309103846549988,0.2712413072586059,0.1908352524042129,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767550349235535,0.2208564132452011,0.2107836306095123,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543407082557678,0.2018205374479293,0.9156090021133424,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,299.2460021972656,285.7200927734375,1.0,0.4614159166812897,1.0,1.0,0.0,1.0,-2.4587552547454834,2.4587504863739014,4.865093160333345e-06,1.901369333267212,0.8803750872612,0.8803750872612,0.0,94.23782348632812,96.0,19621.8828125,-0.0,1243.49072265625,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600357890129089,1.0,0.0,0.0,2.50693416595459,2.5069456100463867,4.193524603124388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.102294921875,1895.4371337890625,0.0,1310.7744140625,0.6234109997749329,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606455206871033,0.4272789061069488,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755435943603516,0.3198380470275879,0.3036471009254455,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309103846549988,0.2712413072586059,0.1908352524042129,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767550349235535,0.2208564132452011,0.2107836306095123,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543407082557678,0.2018205374479293,0.9156090021133424,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,299.2460021972656,285.7200927734375,1.0,0.4614159166812897,1.0,1.0,0.0,1.0,-2.4587552547454834,2.4587504863739014,4.865093160333345e-06,1.901369333267212,0.8803750872612,0.8803750872612,0.0,94.23782348632812,96.0,19621.8828125,-0.0,1243.49072265625,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600357890129089,1.0,0.0,0.0,2.50693416595459,2.5069456100463867,4.193524603124388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.102294921875,1895.4371337890625,0.0,1310.7744140625,0.6234109997749329,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617961287498474,0.4270340204238891,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782116770744324,0.3225725889205932,0.3062089085578918,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316653370857239,0.2718957662582397,0.1912836581468582,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780659794807434,0.2218469977378845,0.2117108106613159,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546597719192505,0.2019751816987991,0.9162783026695251,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,299.2474060058594,285.7233581542969,1.0,0.4622590839862823,1.0,1.0,0.0,1.0,-2.463992118835449,2.463987350463867,4.88573368784273e-06,1.905373215675354,0.8822529911994934,0.8822529911994934,0.0,94.3447723388672,99.0,19685.671875,-0.0,1250.2271728515625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594988107681274,1.0,0.0,0.0,2.513146162033081,2.513157606124878,4.21433298924967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82666015625,0.0,504.3889465332031,1895.4371337890625,0.0,1306.9696044921875,0.6247994899749756,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617961287498474,0.4270340204238891,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782116770744324,0.3225725889205932,0.3062089085578918,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316653370857239,0.2718957662582397,0.1912836581468582,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780659794807434,0.2218469977378845,0.2117108106613159,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546597719192505,0.2019751816987991,0.9162783026695251,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,299.2474060058594,285.7233581542969,1.0,0.4622590839862823,1.0,1.0,0.0,1.0,-2.463992118835449,2.463987350463867,4.88573368784273e-06,1.905373215675354,0.8822529911994934,0.8822529911994934,0.0,94.3447723388672,99.0,19685.671875,-0.0,1250.2271728515625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594988107681274,1.0,0.0,0.0,2.513146162033081,2.513157606124878,4.21433298924967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82666015625,0.0,504.3889465332031,1895.4371337890625,0.0,1306.9696044921875,0.6247994899749756,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618011355400085,0.4294366836547851,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.879081130027771,0.3253399729728699,0.3088299334049225,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308702707290649,0.2725743353366852,0.1917691975831985,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777892351150513,0.2228519022464752,0.2126793712377548,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535025477409363,0.202127605676651,0.917078733444214,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,299.2482604980469,285.73004150390625,1.0,0.4641197323799133,1.0,1.0,0.0,1.0,-2.472733736038208,2.472728967666626,4.920384071738226e-06,1.912106275558472,0.8844113349914551,0.8844113349914551,0.0,95.23970794677734,102.0,19779.291015625,-0.0,1264.545654296875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597528457641602,1.0,0.0,0.0,2.5196003913879395,2.5196118354797363,4.2360071006442013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.7771301269531,1895.4371337890625,0.0,1308.768798828125,0.6262322068214417,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618011355400085,0.4294366836547851,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.879081130027771,0.3253399729728699,0.3088299334049225,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308702707290649,0.2725743353366852,0.1917691975831985,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777892351150513,0.2228519022464752,0.2126793712377548,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535025477409363,0.202127605676651,0.917078733444214,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,299.2482604980469,285.73004150390625,1.0,0.4641197323799133,1.0,1.0,0.0,1.0,-2.472733736038208,2.472728967666626,4.920384071738226e-06,1.912106275558472,0.8844113349914551,0.8844113349914551,0.0,95.23970794677734,102.0,19779.291015625,-0.0,1264.545654296875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597528457641602,1.0,0.0,0.0,2.5196003913879395,2.5196118354797363,4.2360071006442013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.7771301269531,1895.4371337890625,0.0,1308.768798828125,0.6262322068214417,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606624484062195,0.4337676763534546,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786512017250061,0.3281330466270447,0.3114959001541137,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289729952812195,0.2732724249362945,0.192283421754837,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763758897781372,0.2238660305738449,0.213677167892456,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512942552566528,0.2022697329521179,0.917933702468872,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,299.24871826171875,285.7393493652344,1.0,0.466715544462204,1.0,1.0,0.0,1.0,-2.48398232460022,2.4839773178100586,4.965196694683982e-06,1.9207916259765625,0.8869662284851074,0.8869662284851074,0.0,96.71704864501952,105.0,19897.912109375,-0.0,1284.4835205078125,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606991291046143,1.0,0.0,0.0,2.526617765426636,2.526629447937012,4.259635772996262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2802734375,0.0,511.4380493164063,1895.4371337890625,0.0,1315.48388671875,0.6277806162834167,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606624484062195,0.4337676763534546,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786512017250061,0.3281330466270447,0.3114959001541137,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289729952812195,0.2732724249362945,0.192283421754837,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763758897781372,0.2238660305738449,0.213677167892456,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512942552566528,0.2022697329521179,0.917933702468872,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,299.24871826171875,285.7393493652344,1.0,0.466715544462204,1.0,1.0,0.0,1.0,-2.48398232460022,2.4839773178100586,4.965196694683982e-06,1.9207916259765625,0.8869662284851074,0.8869662284851074,0.0,96.71704864501952,105.0,19897.912109375,-0.0,1284.4835205078125,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606991291046143,1.0,0.0,0.0,2.526617765426636,2.526629447937012,4.259635772996262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2802734375,0.0,511.4380493164063,1895.4371337890625,0.0,1315.48388671875,0.6277806162834167,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596909523010254,0.4364843070507049,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780755400657654,0.3295376300811767,0.3128425180912018,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277223706245422,0.2736276388168335,0.1925493031740188,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753568291664124,0.2243754118680954,0.2141842991113662,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499036192893982,0.202334463596344,0.918363869190216,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,299.24908447265625,285.7448425292969,1.0,0.4682223498821258,1.0,1.0,0.0,1.0,-2.49030876159668,2.4903039932250977,4.990502475266112e-06,1.925681710243225,0.8884781002998352,0.8884781002998352,0.0,97.62645721435548,105.0,19965.44921875,-0.0,1296.10302734375,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613674759864807,1.0,0.0,0.0,2.530381441116333,2.530393123626709,4.272335729638144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76171875,0.0,513.4086303710938,1895.4371337890625,0.0,1320.2384033203125,0.628611147403717,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584661364555359,0.4394996464252472,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773117661476135,0.3309469223022461,0.3141970336437225,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263151049613953,0.2739865481853485,0.1928202360868454,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741763591766357,0.2248858213424682,0.2146957963705063,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483654618263245,0.2023929804563522,0.91878479719162,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,299.2496643066406,285.750732421875,1.0,0.4698411822319031,1.0,1.0,0.0,1.0,-2.497004270553589,2.496999263763428,5.017359853809467e-06,1.9308592081069944,0.8901676535606384,0.8901676535606384,0.0,98.63093566894533,108.0,20038.408203125,-0.0,1308.637451171875,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621363759040833,1.0,0.0,0.0,2.534531593322754,2.53454327583313,4.286361559024954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69873046875,0.0,515.5537719726562,1895.4371337890625,0.0,1325.720703125,0.6295189261436462,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553561449050903,0.4462215602397918,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753719329833984,0.3337768018245697,0.3169251382350921,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.823157787322998,0.2747129797935486,0.1933743953704834,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714676260948181,0.2259079217910766,0.2157283723354339,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449706196784973,0.202486366033554,0.9195672869682312,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,299.2508850097656,285.7635803222656,1.0,0.4733334183692932,1.0,1.0,0.0,1.0,-2.51120400428772,2.5111989974975586,5.074573891761247e-06,1.941845417022705,0.894117534160614,0.894117534160614,0.0,100.86788940429688,111.0,20198.966796875,-0.0,1335.880859375,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663882315158844,1.0,0.0,0.0,2.543941736221313,2.543953418731689,4.318248443269113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4263305664062,1895.4371337890625,0.0,1338.217041015625,0.6315748691558838,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553561449050903,0.4462215602397918,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753719329833984,0.3337768018245697,0.3169251382350921,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.823157787322998,0.2747129797935486,0.1933743953704834,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714676260948181,0.2259079217910766,0.2157283723354339,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449706196784973,0.202486366033554,0.9195672869682312,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,299.2508850097656,285.7635803222656,1.0,0.4733334183692932,1.0,1.0,0.0,1.0,-2.51120400428772,2.5111989974975586,5.074573891761247e-06,1.941845417022705,0.894117534160614,0.894117534160614,0.0,100.86788940429688,111.0,20198.966796875,-0.0,1335.880859375,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663882315158844,1.0,0.0,0.0,2.543941736221313,2.543953418731689,4.318248443269113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4263305664062,1895.4371337890625,0.0,1338.217041015625,0.6315748691558838,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515453815460205,0.4536433815956116,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730505108833313,0.3366190195083618,0.3196738362312317,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196747899055481,0.275448739528656,0.1939417123794555,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684455513954163,0.2269296795129776,0.216769590973854,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412847876548767,0.2025420516729354,0.9202277660369872,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,299.2503356933594,285.77752685546875,1.0,0.4770755469799042,1.0,1.0,0.0,1.0,-2.5261495113372803,2.52614426612854,5.135161700309254e-06,1.9534145593643188,0.8989271521568298,0.8989271521568298,0.0,103.34783172607422,99.0,20378.30078125,-0.0,1365.4012451171875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658323407173157,1.0,0.0,0.0,2.5551044940948486,2.5551161766052246,4.356228657798056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01513671875,0.0,526.2423095703125,1895.4371337890625,0.0,1352.252197265625,0.6340134739875793,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515453815460205,0.4536433815956116,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730505108833313,0.3366190195083618,0.3196738362312317,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196747899055481,0.275448739528656,0.1939417123794555,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684455513954163,0.2269296795129776,0.216769590973854,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412847876548767,0.2025420516729354,0.9202277660369872,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,299.2503356933594,285.77752685546875,1.0,0.4770755469799042,1.0,1.0,0.0,1.0,-2.5261495113372803,2.52614426612854,5.135161700309254e-06,1.9534145593643188,0.8989271521568298,0.8989271521568298,0.0,103.34783172607422,99.0,20378.30078125,-0.0,1365.4012451171875,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658323407173157,1.0,0.0,0.0,2.5551044940948486,2.5551161766052246,4.356228657798056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01513671875,0.0,526.2423095703125,1895.4371337890625,0.0,1352.252197265625,0.6340134739875793,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485967993736267,0.4486915171146393,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.878711998462677,0.3394306302070617,0.3222785592079162,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231002688407898,0.2761525511741638,0.1944011449813842,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723467350006104,0.2279122471809387,0.2176564484834671,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437909841537476,0.2025379389524459,0.9200224876403807,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,299.25054931640625,285.782470703125,1.0,0.4754475355148315,1.0,1.0,0.0,1.0,-2.52472186088562,2.52471661567688,5.1298693506396376e-06,1.9525694847106927,0.9045171141624452,0.9045171141624452,0.0,101.98674774169922,87.0,20474.26953125,-0.0,1357.71923828125,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679157018661499,1.0,0.0,0.0,2.568157196044922,2.568169116973877,4.400850173169602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55322265625,0.0,533.1297607421875,1895.4371337890625,0.0,1367.337890625,0.6398722529411316,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485967993736267,0.4486915171146393,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.878711998462677,0.3394306302070617,0.3222785592079162,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231002688407898,0.2761525511741638,0.1944011449813842,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723467350006104,0.2279122471809387,0.2176564484834671,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437909841537476,0.2025379389524459,0.9200224876403807,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,299.25054931640625,285.782470703125,1.0,0.4754475355148315,1.0,1.0,0.0,1.0,-2.52472186088562,2.52471661567688,5.1298693506396376e-06,1.9525694847106927,0.9045171141624452,0.9045171141624452,0.0,101.98674774169922,87.0,20474.26953125,-0.0,1357.71923828125,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679157018661499,1.0,0.0,0.0,2.568157196044922,2.568169116973877,4.400850173169602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55322265625,0.0,533.1297607421875,1895.4371337890625,0.0,1367.337890625,0.6398722529411316,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487316846847534,0.4337736964225769,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912224173545837,0.3421702086925506,0.3247242271900177,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832251250743866,0.2767834663391113,0.1947427988052368,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821616530418396,0.2288350313901901,0.2183902114629745,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516441345214844,0.2025402039289474,0.919276237487793,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,299.2519836425781,285.76226806640625,1.0,0.4701785445213318,1.0,1.0,0.0,1.0,-2.5101418495178223,2.510136604309082,5.071002306067385e-06,1.941392064094544,0.910448670387268,0.910448670387268,0.0,97.6014633178711,90.0,20536.619140625,-0.0,1320.5601806640625,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697675585746765,1.0,0.0,0.0,2.615182399749756,2.61519455909729,4.563492268516711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.619140625,0.0,561.6385498046875,1895.4371337890625,0.0,1380.82470703125,0.6514256000518799,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487316846847534,0.4337736964225769,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912224173545837,0.3421702086925506,0.3247242271900177,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.832251250743866,0.2767834663391113,0.1947427988052368,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821616530418396,0.2288350313901901,0.2183902114629745,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516441345214844,0.2025402039289474,0.919276237487793,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,299.2519836425781,285.76226806640625,1.0,0.4701785445213318,1.0,1.0,0.0,1.0,-2.5101418495178223,2.510136604309082,5.071002306067385e-06,1.941392064094544,0.910448670387268,0.910448670387268,0.0,97.6014633178711,90.0,20536.619140625,-0.0,1320.5601806640625,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697675585746765,1.0,0.0,0.0,2.615182399749756,2.61519455909729,4.563492268516711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.619140625,0.0,561.6385498046875,1895.4371337890625,0.0,1380.82470703125,0.6514256000518799,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497393608093262,0.4283723533153534,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962218761444092,0.3435241878032684,0.3259474039077759,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357371687889099,0.2770800590515136,0.1949124783277511,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859783172607422,0.2292851507663726,0.2187621593475341,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546486258506775,0.2025737464427948,0.919107973575592,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,299.2529602050781,285.7465209960937,1.0,0.4687272310256958,1.0,1.0,0.0,1.0,-2.5055582523345947,2.5055530071258545,5.052213509770809e-06,1.9376965761184688,0.913528323173523,0.913528323173523,0.0,96.0620346069336,90.0,20601.134765625,-0.0,1308.2825927734375,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704704165458679,1.0,0.0,0.0,2.653441905975342,2.653454542160034,4.697994597790969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.52880859375,0.0,585.9595947265625,1895.4371337890625,0.0,1385.9625244140625,0.6580049395561218,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507035851478577,0.4247850477695465,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999847173690796,0.3448741137981415,0.3271825909614563,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381791710853577,0.2773684859275818,0.1950887888669967,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887226939201355,0.2297297120094299,0.2191477417945861,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567198276519775,0.2026226371526718,0.9191222190856934,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,299.2538146972656,285.73797607421875,1.0,0.4678009450435638,1.0,1.0,0.0,1.0,-2.5034213066101074,2.5034162998199463,5.043531473347684e-06,1.936007142066956,0.9168295860290528,0.9168295860290528,0.0,95.0822296142578,93.0,20662.89453125,-0.0,1301.45361328125,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710656881332397,1.0,0.0,0.0,2.678900718688965,2.6789135932922363,4.78857828056789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79296875,0.0,602.2539672851562,1895.4371337890625,0.0,1390.3221435546875,0.6669842600822449,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520522594451904,0.4211093783378601,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070185661316,0.347562164068222,0.3296790719032287,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409684300422668,0.2779226899147033,0.1954527646303177,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920545935630798,0.2305982559919357,0.2199371755123138,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758951723575592,0.2027241289615631,0.9194083213806152,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,299.2538452148437,285.7157287597656,1.0,0.4672822058200836,1.0,1.0,0.0,1.0,-2.5037291049957275,2.5037240982055664,5.0446842578821816e-06,1.936200499534607,0.923812448978424,0.923812448978424,0.0,94.1689224243164,96.0,20852.353515625,-0.0,1297.940185546875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726311445236206,1.0,0.0,0.0,2.7540266513824463,2.754040002822876,5.060921353106096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.369140625,0.0,652.7236328125,1895.4371337890625,0.0,1401.822509765625,0.6852576732635498,1.0,0.0,3.0,1.0,0.0
