time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520522594451904,0.4211093783378601,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070185661316,0.347562164068222,0.3296790719032287,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409684300422668,0.2779226899147033,0.1954527646303177,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920545935630798,0.2305982559919357,0.2199371755123138,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758951723575592,0.2027241289615631,0.9194083213806152,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,299.2538452148437,285.7157287597656,1.0,0.4672822058200836,1.0,1.0,0.0,1.0,-2.5037291049957275,2.5037240982055664,5.0446842578821816e-06,1.936200499534607,0.923812448978424,0.923812448978424,0.0,94.1689224243164,96.0,20852.353515625,-0.0,1297.940185546875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726311445236206,1.0,0.0,0.0,2.7540266513824463,2.754040002822876,5.060921353106096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.369140625,0.0,652.7236328125,1895.4371337890625,0.0,1401.822509765625,0.6852576732635498,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552297830581665,0.4211467802524566,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907509982585907,0.350234180688858,0.3321969509124756,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414506316184998,0.2784519791603088,0.1958252638578415,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930198311805725,0.2314415276050567,0.2207385450601577,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590256333351135,0.2027925252914428,0.9197630286216736,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,299.2528076171875,285.6951599121094,1.0,0.4681293964385986,1.0,1.0,0.0,1.0,-2.5086324214935303,2.508627414703369,5.064424385636812e-06,1.939976692199707,0.931451380252838,0.931451380252838,0.0,94.34070587158205,99.0,21082.486328125,-0.0,1304.7491455078125,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750497817993164,1.0,0.0,0.0,2.8369300365448,2.836944341659546,5.370201847654243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6177368164062,1895.4371337890625,0.0,1419.690185546875,0.7053660154342651,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.552297830581665,0.4211467802524566,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907509982585907,0.350234180688858,0.3321969509124756,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414506316184998,0.2784519791603088,0.1958252638578415,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930198311805725,0.2314415276050567,0.2207385450601577,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590256333351135,0.2027925252914428,0.9197630286216736,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,299.2528076171875,285.6951599121094,1.0,0.4681293964385986,1.0,1.0,0.0,1.0,-2.5086324214935303,2.508627414703369,5.064424385636812e-06,1.939976692199707,0.931451380252838,0.931451380252838,0.0,94.34070587158205,99.0,21082.486328125,-0.0,1304.7491455078125,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750497817993164,1.0,0.0,0.0,2.8369300365448,2.836944341659546,5.370201847654243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6177368164062,1895.4371337890625,0.0,1419.690185546875,0.7053660154342651,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512538552284241,0.4239331185817718,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354835510254,0.3528889417648315,0.3347254693508148,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402121067047119,0.2789612710475921,0.1962028592824936,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922175526618958,0.2322618812322616,0.2215446978807449,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574595212936401,0.2028088122606277,0.9200276136398317,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,299.2519836425781,285.6764831542969,1.0,0.4699573516845703,1.0,1.0,0.0,1.0,-2.516756057739258,2.5167508125305176,5.097273970022798e-06,1.946263313293457,0.9398096799850464,0.9398096799850464,0.0,95.30982971191406,102.0,21341.5390625,-0.0,1319.016357421875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783777475357056,1.0,0.0,0.0,2.925191164016724,2.925206184387207,5.709549100174627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90625,0.0,778.044189453125,1895.4371337890625,0.0,1444.471923828125,0.7267233729362488,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512538552284241,0.4239331185817718,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354835510254,0.3528889417648315,0.3347254693508148,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402121067047119,0.2789612710475921,0.1962028592824936,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922175526618958,0.2322618812322616,0.2215446978807449,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574595212936401,0.2028088122606277,0.9200276136398317,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,299.2519836425781,285.6764831542969,1.0,0.4699573516845703,1.0,1.0,0.0,1.0,-2.516756057739258,2.5167508125305176,5.097273970022798e-06,1.946263313293457,0.9398096799850464,0.9398096799850464,0.0,95.30982971191406,102.0,21341.5390625,-0.0,1319.016357421875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783777475357056,1.0,0.0,0.0,2.925191164016724,2.925206184387207,5.709549100174627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90625,0.0,778.044189453125,1895.4371337890625,0.0,1444.471923828125,0.7267233729362488,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548943817615509,0.4287210702896118,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241979599,0.355526328086853,0.3372574746608734,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377608060836792,0.2794546484947204,0.1965834945440292,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901543378829956,0.2330615073442459,0.2223508059978485,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547211647033691,0.2027658224105835,0.9201288223266602,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,299.2507629394531,285.65972900390625,1.0,0.4724819362163543,1.0,1.0,0.0,1.0,-2.527096748352051,2.5270917415618896,5.139268978382461e-06,1.9542771577835083,0.948944330215454,0.948944330215454,0.0,96.866943359375,105.0,21621.02734375,-0.0,1338.69189453125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824038624763489,1.0,0.0,0.0,3.01718807220459,3.0172040462493896,6.074325824556581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4537963867188,1895.4371337890625,0.0,1474.75146484375,0.7489391565322876,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548943817615509,0.4287210702896118,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241979599,0.355526328086853,0.3372574746608734,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377608060836792,0.2794546484947204,0.1965834945440292,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901543378829956,0.2330615073442459,0.2223508059978485,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547211647033691,0.2027658224105835,0.9201288223266602,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,299.2507629394531,285.65972900390625,1.0,0.4724819362163543,1.0,1.0,0.0,1.0,-2.527096748352051,2.5270917415618896,5.139268978382461e-06,1.9542771577835083,0.948944330215454,0.948944330215454,0.0,96.866943359375,105.0,21621.02734375,-0.0,1338.69189453125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824038624763489,1.0,0.0,0.0,3.01718807220459,3.0172040462493896,6.074325824556581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4537963867188,1895.4371337890625,0.0,1474.75146484375,0.7489391565322876,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473735332489014,0.4316802322864532,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056109189987184,0.3568385541439056,0.3385246098041534,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362131118774414,0.2796963155269623,0.1967754364013672,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887819409370422,0.2334542274475097,0.2227537631988525,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530365586280823,0.2027207612991333,0.9201070666313172,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,299.2496032714844,285.6496276855469,1.0,0.4739375710487366,1.0,1.0,0.0,1.0,-2.532862663269043,2.532857656478882,5.162764864508063e-06,1.958747625350952,0.953791081905365,0.953791081905365,0.0,97.81585693359376,105.0,21776.572265625,-0.0,1350.0753173828125,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846177577972412,1.0,0.0,0.0,3.072277069091797,3.072293758392334,6.298166113083425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5771484375,0.0,897.7077026367188,1895.4371337890625,0.0,1491.538330078125,0.7594636082649231,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455527901649475,0.4349480271339416,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.904391348361969,0.3581467866897583,0.3397882878780365,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344969749450684,0.2799351513385772,0.1969657987356186,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872294187545776,0.2338424921035766,0.2231539040803909,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511864900588989,0.2026592940092086,0.9200209975242616,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,299.2483825683594,285.64483642578125,1.0,0.4754933416843414,1.0,1.0,0.0,1.0,-2.538913011550904,2.538907766342163,5.187478564039338e-06,1.9634387493133545,0.9585442543029784,0.9585442543029784,0.0,98.859619140625,108.0,21914.431640625,-0.0,1362.279296875,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868712306022644,1.0,0.0,0.0,3.1116812229156494,3.1116981506347656,6.460758186221938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5615234375,0.0,931.4436645507812,1895.4371337890625,0.0,1508.7236328125,0.771719217300415,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412396192550659,0.4421870410442352,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520811080932,0.3607518672943115,0.3423150777816772,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307209014892578,0.2804057598114013,0.1973488628864288,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837509512901306,0.2346073985099792,0.2239523082971573,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747145414352417,0.2024877369403839,0.9196763634681702,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,299.2459716796875,285.632080078125,1.0,0.4788346588611603,1.0,1.0,0.0,1.0,-2.5516517162323,2.55164647102356,5.239706297288649e-06,1.9733152389526367,0.967537760734558,0.967537760734558,0.0,101.17356872558594,96.0,22215.79296875,-0.0,1388.65576171875,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915729641914368,1.0,0.0,0.0,3.206576108932495,3.206593990325928,6.860826147203625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.873291015625,1895.4371337890625,0.0,1544.8936767578125,0.7946153879165649,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412396192550659,0.4421870410442352,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520811080932,0.3607518672943115,0.3423150777816772,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307209014892578,0.2804057598114013,0.1973488628864288,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837509512901306,0.2346073985099792,0.2239523082971573,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747145414352417,0.2024877369403839,0.9196763634681702,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,299.2459716796875,285.632080078125,1.0,0.4788346588611603,1.0,1.0,0.0,1.0,-2.5516517162323,2.55164647102356,5.239706297288649e-06,1.9733152389526367,0.967537760734558,0.967537760734558,0.0,101.17356872558594,96.0,22215.79296875,-0.0,1388.65576171875,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915729641914368,1.0,0.0,0.0,3.206576108932495,3.206593990325928,6.860826147203625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.873291015625,1895.4371337890625,0.0,1544.8936767578125,0.7946153879165649,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376259684562683,0.4370907843112945,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.90742027759552,0.3633036613464355,0.3446792960166931,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.834076464176178,0.2808314561843872,0.197616621851921,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.787632942199707,0.2353224009275436,0.2245887517929077,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495728135108948,0.2022335976362228,0.9183727502822876,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,299.2442321777344,285.6123962402344,1.0,0.4768497943878174,1.0,1.0,0.0,1.0,-2.5479111671447754,2.547905921936035,5.224893357080873e-06,1.9706926345825195,0.9762552380561828,0.9762552380561828,0.0,99.73043823242188,84.0,22406.814453125,-0.0,1377.5579833984375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961464881896973,1.0,0.0,0.0,3.300879955291748,3.300899028778076,7.27030794678285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8665771484375,1895.4371337890625,0.0,1580.4754638671875,0.8173720836639404,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376259684562683,0.4370907843112945,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.90742027759552,0.3633036613464355,0.3446792960166931,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.834076464176178,0.2808314561843872,0.197616621851921,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.787632942199707,0.2353224009275436,0.2245887517929077,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495728135108948,0.2022335976362228,0.9183727502822876,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,299.2442321777344,285.6123962402344,1.0,0.4768497943878174,1.0,1.0,0.0,1.0,-2.5479111671447754,2.547905921936035,5.224893357080873e-06,1.9706926345825195,0.9762552380561828,0.9762552380561828,0.0,99.73043823242188,84.0,22406.814453125,-0.0,1377.5579833984375,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961464881896973,1.0,0.0,0.0,3.300879955291748,3.300899028778076,7.27030794678285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8665771484375,1895.4371337890625,0.0,1580.4754638671875,0.8173720836639404,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371700525283813,0.4219108819961548,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572974205016,0.3658139705657959,0.3468971848487854,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436208963394165,0.2812240421772003,0.1977827548980713,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978527545928955,0.2360072284936905,0.2250883430242538,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577133178710938,0.2020113617181778,0.9165772795677184,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,299.2440490722656,285.5854797363281,1.0,0.4712412655353546,1.0,1.0,0.0,1.0,-2.530989170074463,2.5309841632843018,5.155911821930204e-06,1.95769464969635,0.984558403491974,0.984558403491974,0.0,95.29826354980467,87.0,22494.7890625,-0.0,1336.8262939453125,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994779706001282,1.0,0.0,0.0,3.393810272216797,3.3938302993774414,7.685434297854954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.694580078125,1895.4371337890625,0.0,1606.6358642578125,0.8398073315620422,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371700525283813,0.4219108819961548,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572974205016,0.3658139705657959,0.3468971848487854,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436208963394165,0.2812240421772003,0.1977827548980713,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978527545928955,0.2360072284936905,0.2250883430242538,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577133178710938,0.2020113617181778,0.9165772795677184,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,299.2440490722656,285.5854797363281,1.0,0.4712412655353546,1.0,1.0,0.0,1.0,-2.530989170074463,2.5309841632843018,5.155911821930204e-06,1.95769464969635,0.984558403491974,0.984558403491974,0.0,95.29826354980467,87.0,22494.7890625,-0.0,1336.8262939453125,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994779706001282,1.0,0.0,0.0,3.393810272216797,3.3938302993774414,7.685434297854954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.694580078125,1895.4371337890625,0.0,1606.6358642578125,0.8398073315620422,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386973023414612,0.4126127958297729,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322718977928162,0.3683564662933349,0.3491852879524231,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499521613121033,0.2816446721553802,0.1980006843805313,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046707510948181,0.2367251515388488,0.2256631553173065,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630327343940735,0.2019345313310623,0.9156292080879213,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,299.2450866699219,285.5636901855469,1.0,0.4685582816600799,1.0,1.0,0.0,1.0,-2.5223641395568848,2.5223588943481445,5.120401965541532e-06,1.9508002996444704,0.992572784423828,0.992572784423828,0.0,92.6990737915039,90.0,22629.001953125,-0.0,1314.8087158203125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013169527053833,1.0,0.0,0.0,3.4849679470062256,3.4849889278411865,8.103839945761138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.80859375,1895.4371337890625,0.0,1621.161865234375,0.8618233799934387,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386973023414612,0.4126127958297729,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322718977928162,0.3683564662933349,0.3491852879524231,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499521613121033,0.2816446721553802,0.1980006843805313,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046707510948181,0.2367251515388488,0.2256631553173065,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630327343940735,0.2019345313310623,0.9156292080879213,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,299.2450866699219,285.5636901855469,1.0,0.4685582816600799,1.0,1.0,0.0,1.0,-2.5223641395568848,2.5223588943481445,5.120401965541532e-06,1.9508002996444704,0.992572784423828,0.992572784423828,0.0,92.6990737915039,90.0,22629.001953125,-0.0,1314.8087158203125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013169527053833,1.0,0.0,0.0,3.4849679470062256,3.4849889278411865,8.103839945761138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.80859375,1895.4371337890625,0.0,1621.161865234375,0.8618233799934387,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393072366714478,0.4100754559040069,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357311129570008,0.3696466982364654,0.3503698408603668,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518346548080444,0.2818690538406372,0.1981365233659744,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067578077316284,0.2370980829000473,0.2259871810674667,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.764550507068634,0.2019320875406265,0.9154636263847352,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,299.24560546875,285.55377197265625,1.0,0.4679666757583618,1.0,1.0,0.0,1.0,-2.5210893154144287,2.521084308624268,5.115129170008004e-06,1.949763298034668,0.9965034127235411,0.9965034127235411,0.0,92.03543090820312,90.0,22726.220703125,-0.0,1310.3660888671875,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020882368087769,1.0,0.0,0.0,3.5378339290618896,3.537855386734009,8.351570954800991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.07080078125,0.0,1356.6619873046875,1895.4371337890625,0.0,1627.271728515625,0.871817946434021,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396959781646729,0.4086098372936249,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382624626159668,0.3709480166435241,0.3515732586383819,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530293703079224,0.2821018397808075,0.1982844322919845,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081373572349548,0.2374786138534546,0.2263276875019073,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654461860656738,0.2019396871328354,0.9154069423675536,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,299.2460021972656,285.54913330078125,1.0,0.4677887856960296,1.0,1.0,0.0,1.0,-2.5212905406951904,2.5212855339050293,5.115852218295913e-06,1.9498714208602903,1.0,1.0,0.0,91.6844482421875,93.0,22817.615234375,-0.0,1309.1102294921875,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029104232788086,1.0,0.0,0.0,3.5742855072021484,3.574307441711426,8.524556278644013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61376953125,0.0,1397.9400634765625,1895.4371337890625,0.0,1633.797119140625,0.8833964467048645,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396713018417358,0.4083223342895508,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410256743431092,0.3735778629779815,0.354034423828125,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536877036094666,0.2825901210308075,0.1986163407564163,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091886639595032,0.2382588684558868,0.2270542830228805,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656476497650146,0.2019617855548858,0.915485680103302,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,299.246337890625,285.54071044921875,1.0,0.4684389531612396,1.0,1.0,0.0,1.0,-2.5252647399902344,2.525259494781494,5.131812486069975e-06,1.9528555870056152,1.0,1.0,0.0,91.74411010742188,96.0,23035.740234375,-0.0,1314.3328857421875,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.076171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70510333776474,1.0,0.0,0.0,3.655906200408936,3.655929327011109,8.9183271256843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7286376953125,1895.4371337890625,0.0,1651.2584228515625,0.903304934501648,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396713018417358,0.4083223342895508,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410256743431092,0.3735778629779815,0.354034423828125,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536877036094666,0.2825901210308075,0.1986163407564163,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091886639595032,0.2382588684558868,0.2270542830228805,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656476497650146,0.2019617855548858,0.915485680103302,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,299.246337890625,285.54071044921875,1.0,0.4684389531612396,1.0,1.0,0.0,1.0,-2.5252647399902344,2.525259494781494,5.131812486069975e-06,1.9528555870056152,1.0,1.0,0.0,91.74411010742188,96.0,23035.740234375,-0.0,1314.3328857421875,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.076171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70510333776474,1.0,0.0,0.0,3.655906200408936,3.655929327011109,8.9183271256843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7286376953125,1895.4371337890625,0.0,1651.2584228515625,0.903304934501648,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385044813156128,0.4108084440231323,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.94139164686203,0.3762396574020386,0.3565534949302673,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525267839431763,0.2831088602542877,0.1989892572164535,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084743618965149,0.2390622794628143,0.2278300672769546,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641537189483643,0.2019738107919693,0.9156683087348938,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,299.24609375,285.5372314453125,1.0,0.4701256155967712,1.0,1.0,0.0,1.0,-2.532875299453736,2.532870054244995,5.162610705156112e-06,1.9586530923843384,1.0,1.0,0.0,92.59949493408205,99.0,23276.3515625,-0.0,1327.5721435546875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080572843551636,1.0,0.0,0.0,3.730897903442383,3.730921745300293,9.28795316212927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6728515625,1895.4371337890625,0.0,1674.91064453125,0.9216728806495668,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385044813156128,0.4108084440231323,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.94139164686203,0.3762396574020386,0.3565534949302673,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525267839431763,0.2831088602542877,0.1989892572164535,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084743618965149,0.2390622794628143,0.2278300672769546,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641537189483643,0.2019738107919693,0.9156683087348938,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,299.24609375,285.5372314453125,1.0,0.4701256155967712,1.0,1.0,0.0,1.0,-2.532875299453736,2.532870054244995,5.162610705156112e-06,1.9586530923843384,1.0,1.0,0.0,92.59949493408205,99.0,23276.3515625,-0.0,1327.5721435546875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080572843551636,1.0,0.0,0.0,3.730897903442383,3.730921745300293,9.28795316212927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6728515625,1895.4371337890625,0.0,1674.91064453125,0.9216728806495668,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362287163734436,0.4153352081775665,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400264024734496,0.3789227604866028,0.3591146469116211,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500725030899048,0.2836516797542572,0.1993947476148605,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064680099487305,0.2398823052644729,0.2286428809165954,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614350914955139,0.2019607871770858,0.9158477187156676,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,299.2454528808594,285.5369873046875,1.0,0.4725622832775116,1.0,1.0,0.0,1.0,-2.5430688858032227,2.5430636405944824,5.204059561947361e-06,1.9664443731307983,1.0,1.0,0.0,94.04759216308594,102.0,23532.99609375,-0.0,1346.7286376953125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360068321228,1.0,0.0,0.0,3.8014941215515137,3.80151891708374,9.642772056395188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.631103515625,1895.4371337890625,0.0,1703.7642822265625,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362287163734436,0.4153352081775665,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400264024734496,0.3789227604866028,0.3591146469116211,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500725030899048,0.2836516797542572,0.1993947476148605,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064680099487305,0.2398823052644729,0.2286428809165954,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614350914955139,0.2019607871770858,0.9158477187156676,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,299.2454528808594,285.5369873046875,1.0,0.4725622832775116,1.0,1.0,0.0,1.0,-2.5430688858032227,2.5430636405944824,5.204059561947361e-06,1.9664443731307983,1.0,1.0,0.0,94.04759216308594,102.0,23532.99609375,-0.0,1346.7286376953125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360068321228,1.0,0.0,0.0,3.8014941215515137,3.80151891708374,9.642772056395188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.631103515625,1895.4371337890625,0.0,1703.7642822265625,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329505801200867,0.421347051858902,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374368786811828,0.381617784500122,0.361703872680664,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467458486557007,0.2842117249965668,0.1998244225978851,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035244345664978,0.2407125681638717,0.2294817715883255,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578747272491455,0.2019118517637252,0.9159489274024964,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,299.2446594238281,285.5389709472656,1.0,0.4755341708660126,1.0,1.0,0.0,1.0,-2.5550477504730225,2.5550425052642822,5.253002655081218e-06,1.975610613822937,1.0,1.0,0.0,95.93985748291016,105.0,23800.3203125,-0.0,1370.25048828125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156246900558472,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.709228515625,1895.4371337890625,0.0,1736.1739501953125,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329505801200867,0.421347051858902,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374368786811828,0.381617784500122,0.361703872680664,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467458486557007,0.2842117249965668,0.1998244225978851,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035244345664978,0.2407125681638717,0.2294817715883255,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578747272491455,0.2019118517637252,0.9159489274024964,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,299.2446594238281,285.5389709472656,1.0,0.4755341708660126,1.0,1.0,0.0,1.0,-2.5550477504730225,2.5550425052642822,5.253002655081218e-06,1.975610613822937,1.0,1.0,0.0,95.93985748291016,105.0,23800.3203125,-0.0,1370.25048828125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156246900558472,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.709228515625,1895.4371337890625,0.0,1736.1739501953125,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308164954185486,0.424828290939331,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357379078865052,0.3828801810741424,0.3629815280437469,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448041081428528,0.2844191193580627,0.200030505657196,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017547726631165,0.2410728335380554,0.229892760515213,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.755826473236084,0.2018219232559204,0.9158895611763,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,299.24346923828125,285.4800720214844,1.0,0.4771652817726135,1.0,1.0,0.0,1.0,-2.5614359378814697,2.5614304542541504,5.27921201864956e-06,1.9805055856704712,1.0,1.0,0.0,97.0281219482422,105.0,24133.78125,-0.0,1383.2227783203125,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214279770851135,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.016250621432846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.33837890625,0.0,1819.4044189453125,1895.4371337890625,0.0,1783.786376953125,0.9608721137046814,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282717943191528,0.4287910759449005,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335347414016724,0.3840413689613342,0.364143967628479,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424932956695557,0.2845357358455658,0.2001618593931198,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996060252189636,0.2413604706525802,0.2302275449037552,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534367442131042,0.201650321483612,0.9154526591300964,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,299.24127197265625,285.4677124023437,1.0,0.4788512885570526,1.0,1.0,0.0,1.0,-2.567629337310791,2.567624092102051,5.304683327267412e-06,1.9852505922317505,1.0,1.0,0.0,98.23985290527344,93.0,24267.53125,-0.0,1396.5423583984375,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256057858467102,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274297892465256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.76611328125,0.0,1849.5081787109373,1895.4371337890625,0.0,1818.3887939453125,0.965965449810028,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226481556892395,0.4250925183296203,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383151531219482,0.3855862915515899,0.3658085763454437,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445694446563721,0.2840771675109863,0.1999802142381668,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.80218106508255,0.2413837015628814,0.2303929328918457,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546731233596802,0.20076784491539,0.9121621251106262,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,299.2310485839844,285.2366638183594,1.0,0.4767105281352997,1.0,1.0,0.0,1.0,-2.5612378120422363,2.561232566833496,5.278665412333794e-06,1.9804879426956177,1.0,1.0,0.0,97.09392547607422,81.0,24984.15625,-0.0,1383.2408447265625,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465819716453552,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9541015625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226481556892395,0.4250925183296203,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383151531219482,0.3855862915515899,0.3658085763454437,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445694446563721,0.2840771675109863,0.1999802142381668,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.80218106508255,0.2413837015628814,0.2303929328918457,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546731233596802,0.20076784491539,0.9121621251106262,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,299.2310485839844,285.2366638183594,1.0,0.4767105281352997,1.0,1.0,0.0,1.0,-2.5612378120422363,2.561232566833496,5.278665412333794e-06,1.9804879426956177,1.0,1.0,0.0,97.09392547607422,81.0,24984.15625,-0.0,1383.2408447265625,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465819716453552,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9541015625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
